time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019320,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8384413123130798,0.4132312536239624,0.3746404349803924,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.96994811296463,0.6307352185249329,0.6880579590797424,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8807748556137085,0.4815422892570495,0.338578313589096,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8692371845245361,0.4628210365772247,0.4408737123012543,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.706558883190155,0.2418374121189117,1.1059999465942385,284.9470520019531,284.95001220703125,303.2074279785156,297.2906799316406,299.0967712402344,297.2085876464844,284.9470520019531,1.0,0.6495214700698853,0.414354532957077,0.414354532957077,1.0,1.0,-3.4326815605163574,1.075780749320984,2.356900930404663,0.2996241748332977,0.9523256421089172,0.9523256421089172,0.0,195.9279937744141,173.0,76601.171875,0.0,3453.284912109375,1.0,278.1499938964844,282.8888854980469,300.2932434082031,305.2865600585937,293.1499938964844,293.1499938964844,278.1499938964844,36161.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849260151386261,1.0,0.0,0.0,3.863339424133301,3.863365650177002,9.959076123777777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.76953125,0.0,1785.005126953125,1895.4371337890625,0.0,2928.341796875,0.9532673358917236,1.0,0.0,3.0,1.0,0.0
18019380,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8517929911613464,0.4134664535522461,0.3744195103645324,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9848530292510986,0.6311591863632202,0.6880069971084595,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8964623808860779,0.4826832115650177,0.339040458202362,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8845051527023315,0.4638677537441253,0.4414042532444,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7186200022697449,0.2424185872077942,1.1064492464065552,284.9471435546875,284.95001220703125,303.2076110839844,297.2654113769531,299.090576171875,297.2073669433594,284.9471435546875,1.0,0.6437370181083679,0.4132454395294189,0.4132454395294189,1.0,1.0,-3.4340972900390625,1.0731630325317385,2.360934257507324,0.2968168556690216,0.950474202632904,0.950474202632904,0.0,184.6183319091797,161.0,76478.421875,0.0,3390.3359375,1.0,278.1499938964844,282.8888244628906,300.2680053710937,305.2531433105469,293.1499938964844,293.1499938964844,278.1499938964844,36164.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497886657714844,1.0,0.0,0.0,3.857212543487549,3.857238531112671,9.92751097328437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.4638671875,0.0,1777.45751953125,1895.4371337890625,0.0,2933.291015625,0.9518898725509644,1.0,0.0,3.0,1.0,0.0
18019440,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8517929911613464,0.4134664535522461,0.3744195103645324,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9848530292510986,0.6311591863632202,0.6880069971084595,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8964623808860779,0.4826832115650177,0.339040458202362,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8845051527023315,0.4638677537441253,0.4414042532444,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7186200022697449,0.2424185872077942,1.1064492464065552,284.9471435546875,284.95001220703125,303.2076110839844,297.2654113769531,299.090576171875,297.2073669433594,284.9471435546875,1.0,0.6437370181083679,0.4132454395294189,0.4132454395294189,1.0,1.0,-3.4340972900390625,1.0731630325317385,2.360934257507324,0.2968168556690216,0.950474202632904,0.950474202632904,0.0,184.6183319091797,161.0,76478.421875,0.0,3390.3359375,1.0,278.1499938964844,282.8888244628906,300.2680053710937,305.2531433105469,293.1499938964844,293.1499938964844,278.1499938964844,36164.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497886657714844,1.0,0.0,0.0,3.857212543487549,3.857238531112671,9.92751097328437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.4638671875,0.0,1777.45751953125,1895.4371337890625,0.0,2933.291015625,0.9518898725509644,1.0,0.0,3.0,1.0,0.0
18019500,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8594123721122742,0.413586676120758,0.3743087649345398,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9922305941581726,0.6313617825508118,0.6879658102989197,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9052462577819824,0.4832492768764496,0.3392650187015533,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8930884003639221,0.4643907845020294,0.4416664838790893,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7249063849449158,0.2427124232053756,1.1066735982894895,284.9471435546875,284.95001220703125,303.2074584960937,297.2524719238281,299.08746337890625,297.2068176269531,284.9471435546875,1.0,0.6407787203788757,0.4126909077167511,0.4126909077167511,1.0,1.0,-3.434776306152344,1.0718404054641724,2.362935781478882,0.2954060435295105,0.9495159983634948,0.9495159983634948,0.0,178.8657989501953,161.0,76414.90625,0.0,3358.201904296875,1.0,278.1499938964844,282.88873291015625,300.2550964355469,305.2359924316406,293.1499938964844,293.1499938964844,278.1499938964844,36167.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500579595565796,1.0,0.0,0.0,3.854072570800781,3.8540985584259033,9.911356073644129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.3759765625,0.0,1773.6053466796875,1895.4371337890625,0.0,2935.813720703125,0.9511843919754028,1.0,0.0,3.0,1.0,0.0
18019560,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8675749897956848,0.4137053489685058,0.3742014169692993,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9990000128746032,0.6315821409225464,0.6874595284461975,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9151367545127868,0.4838115274906158,0.3394900858402252,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9021496176719666,0.4649108350276947,0.4419308304786682,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7314230799674988,0.2430052608251571,1.106916427612305,284.9468688964844,284.95001220703125,303.2071533203125,297.23931884765625,299.08453369140625,297.20635986328125,284.9468078613281,1.0,0.6377589106559753,0.412193238735199,0.412193238735199,1.0,1.0,-3.434866428375244,1.0704551935195925,2.3644111156463623,0.2941002249717712,0.9483432173728944,0.9483432173728944,0.0,173.1698455810547,149.0,76344.1328125,0.0,3325.146728515625,1.0,278.1499938964844,282.8884582519531,300.24200439453125,305.2184753417969,293.1499938964844,293.1499938964844,278.1499938964844,36175.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503302335739136,1.0,0.0,0.0,3.850791931152344,3.850817918777466,9.89448949439975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.232421875,0.0,1769.6304931640625,1895.4371337890625,0.0,2938.36376953125,0.9504474997520448,1.0,0.0,3.0,1.0,0.0
18019620,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8793425559997559,0.4137901663780212,0.3740423619747162,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9990000128746032,0.6341763138771057,0.6626970767974854,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9300757646560668,0.4847853779792785,0.3399825990200043,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9159771203994752,0.4658099114894867,0.4425247609615326,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.7408095598220825,0.243478462100029,1.1077944040298462,284.9320983886719,284.95001220703125,303.20611572265625,297.2124938964844,299.07830810546875,297.2074890136719,284.9315185546875,1.0,0.629963755607605,0.4111979603767395,0.4111979603767395,1.0,1.0,-3.411393642425537,1.0593321323394775,2.3520617485046387,0.2887132465839386,0.9308414459228516,0.9308414459228516,0.0,164.67822265625,137.0,75727.28125,0.0,3221.339111328125,1.0,278.1499938964844,282.8810729980469,300.2126159667969,305.1590270996094,293.1499938964844,293.1499938964844,278.1499938964844,36744.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503921031951904,1.0,0.0,0.0,3.8257319927215576,3.82575798034668,9.766127959665027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.62890625,0.0,1743.4482421875,1895.4371337890625,0.0,2938.943359375,0.945062518119812,1.0,0.0,3.0,1.0,0.0
18019680,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8793425559997559,0.4137901663780212,0.3740423619747162,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9990000128746032,0.6341763138771057,0.6626970767974854,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9300757646560668,0.4847853779792785,0.3399825990200043,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9159771203994752,0.4658099114894867,0.4425247609615326,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.7408095598220825,0.243478462100029,1.1077944040298462,284.9320983886719,284.95001220703125,303.20611572265625,297.2124938964844,299.07830810546875,297.2074890136719,284.9315185546875,1.0,0.629963755607605,0.4111979603767395,0.4111979603767395,1.0,1.0,-3.411393642425537,1.0593321323394775,2.3520617485046387,0.2887132465839386,0.9308414459228516,0.9308414459228516,0.0,164.67822265625,137.0,75727.28125,0.0,3221.339111328125,1.0,278.1499938964844,282.8810729980469,300.2126159667969,305.1590270996094,293.1499938964844,293.1499938964844,278.1499938964844,36744.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503921031951904,1.0,0.0,0.0,3.8257319927215576,3.82575798034668,9.766127959665027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.62890625,0.0,1743.4482421875,1895.4371337890625,0.0,2938.943359375,0.945062518119812,1.0,0.0,3.0,1.0,0.0
18019740,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8933219909667969,0.4138343036174774,0.3737898170948028,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9990000128746032,0.640397310256958,0.6324019432067871,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.94733726978302,0.4857140779495239,0.3404005467891693,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9331556558609008,0.4666558504104614,0.4430165290832519,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7519845366477966,0.2439034283161163,1.108257532119751,284.92498779296875,284.95001220703125,303.2045593261719,297.1850891113281,299.0776062011719,297.2176818847656,284.9247436523437,1.0,0.6208236217498779,0.41020268201828,0.41020268201828,1.0,1.0,-3.380975246429444,1.0457905530929563,2.3351848125457764,0.2821330726146698,0.9108948707580566,0.9108948707580566,0.0,155.398681640625,125.0,74798.109375,0.0,3099.1396484375,1.0,278.1499938964844,282.88446044921875,300.1800231933594,305.06939697265625,293.1499938964844,293.1499938964844,278.1499938964844,37320.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492782711982727,1.0,0.0,0.0,3.7755446434021,3.775570154190064,9.511576308796066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.8486328125,0.0,1687.6002197265625,1895.4371337890625,0.0,2928.51123046875,0.9342095255851746,1.0,0.0,3.0,1.0,0.0
18019800,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8933219909667969,0.4138343036174774,0.3737898170948028,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9990000128746032,0.640397310256958,0.6324019432067871,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.94733726978302,0.4857140779495239,0.3404005467891693,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9331556558609008,0.4666558504104614,0.4430165290832519,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7519845366477966,0.2439034283161163,1.108257532119751,284.92498779296875,284.95001220703125,303.2045593261719,297.1850891113281,299.0776062011719,297.2176818847656,284.9247436523437,1.0,0.6208236217498779,0.41020268201828,0.41020268201828,1.0,1.0,-3.380975246429444,1.0457905530929563,2.3351848125457764,0.2821330726146698,0.9108948707580566,0.9108948707580566,0.0,155.398681640625,125.0,74798.109375,0.0,3099.1396484375,1.0,278.1499938964844,282.88446044921875,300.1800231933594,305.06939697265625,293.1499938964844,293.1499938964844,278.1499938964844,37320.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492782711982727,1.0,0.0,0.0,3.7755446434021,3.775570154190064,9.511576308796066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.8486328125,0.0,1687.6002197265625,1895.4371337890625,0.0,2928.51123046875,0.9342095255851746,1.0,0.0,3.0,1.0,0.0
18019860,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9105874300003052,0.4139324128627777,0.3735518157482147,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9990000128746032,0.6492751240730286,0.5983783602714539,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9665278792381288,0.4866971671581268,0.3408287465572357,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.953238308429718,0.4675296545028686,0.4435004889965057,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7658547759056091,0.2443814128637313,1.108742117881775,284.9252624511719,284.95001220703125,303.2024841308594,297.1571655273437,299.0888366699219,297.2427978515625,284.9252014160156,1.0,0.6107231974601746,0.4096675813198089,0.4096675813198089,1.0,1.0,-3.3467910289764404,1.0321731567382812,2.314617872238159,0.2762941420078277,0.8942632079124451,0.8942632079124451,0.0,145.43128967285156,143.0,73769.1328125,0.0,2966.78955078125,1.0,278.1499938964844,282.895263671875,300.14813232421875,304.9703063964844,293.1499938964844,293.1499938964844,278.45001220703125,37594.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473514914512634,1.0,0.0,0.0,3.714835643768311,3.714860439300537,9.20815182325896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.4892578125,0.0,1618.646728515625,1895.4371337890625,0.0,2910.470703125,0.9208491444587708,1.0,0.0,3.0,1.0,0.0
18019920,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9105874300003052,0.4139324128627777,0.3735518157482147,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9990000128746032,0.6492751240730286,0.5983783602714539,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9665278792381288,0.4866971671581268,0.3408287465572357,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.953238308429718,0.4675296545028686,0.4435004889965057,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7658547759056091,0.2443814128637313,1.108742117881775,284.9252624511719,284.95001220703125,303.2024841308594,297.1571655273437,299.0888366699219,297.2427978515625,284.9252014160156,1.0,0.6107231974601746,0.4096675813198089,0.4096675813198089,1.0,1.0,-3.3467910289764404,1.0321731567382812,2.314617872238159,0.2762941420078277,0.8942632079124451,0.8942632079124451,0.0,145.43128967285156,143.0,73769.1328125,0.0,2966.78955078125,1.0,278.1499938964844,282.895263671875,300.14813232421875,304.9703063964844,293.1499938964844,293.1499938964844,278.45001220703125,37594.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473514914512634,1.0,0.0,0.0,3.714835643768311,3.714860439300537,9.20815182325896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.4892578125,0.0,1618.646728515625,1895.4371337890625,0.0,2910.470703125,0.9208491444587708,1.0,0.0,3.0,1.0,0.0
18019980,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9150843620300292,0.4148265123367309,0.3741123080253601,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.6584716439247131,0.591478168964386,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9711794853210448,0.4884656369686126,0.3418649435043335,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9581422209739684,0.4690686166286468,0.4447142779827118,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7696197628974915,0.2453452944755554,1.1121370792388916,285.020263671875,284.95001220703125,303.20001220703125,297.12890625,299.1088256835937,297.2767333984375,285.01910400390625,1.0,0.6106961369514465,0.4091324806213379,0.4091324806213379,1.0,1.0,-3.346980094909668,1.0307921171188354,2.316188097000122,0.2742627561092376,0.9945520162582396,0.9945520162582396,0.0,143.744384765625,161.0,73018.59375,0.0,2957.621826171875,1.0,278.44287109375,283.0089416503906,300.1118469238281,304.8199157714844,293.1499938964844,293.1499938964844,278.1499938964844,33341.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412123322486877,1.0,0.0,0.0,3.823707342147827,3.823732614517212,9.755793826116133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.744140625,0.0,1714.3148193359375,1895.4371337890625,0.0,2853.0439453125,0.9425684809684752,1.0,0.0,3.0,1.0,0.0
18020040,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9150843620300292,0.4148265123367309,0.3741123080253601,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.6584716439247131,0.591478168964386,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9711794853210448,0.4884656369686126,0.3418649435043335,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9581422209739684,0.4690686166286468,0.4447142779827118,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7696197628974915,0.2453452944755554,1.1121370792388916,285.020263671875,284.95001220703125,303.20001220703125,297.12890625,299.1088256835937,297.2767333984375,285.01910400390625,1.0,0.6106961369514465,0.4091324806213379,0.4091324806213379,1.0,1.0,-3.346980094909668,1.0307921171188354,2.316188097000122,0.2742627561092376,0.9945520162582396,0.9945520162582396,0.0,143.744384765625,161.0,73018.59375,0.0,2957.621826171875,1.0,278.44287109375,283.0089416503906,300.1118469238281,304.8199157714844,293.1499938964844,293.1499938964844,278.1499938964844,33341.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412123322486877,1.0,0.0,0.0,3.823707342147827,3.823732614517212,9.755793826116133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.744140625,0.0,1714.3148193359375,1895.4371337890625,0.0,2853.0439453125,0.9425684809684752,1.0,0.0,3.0,1.0,0.0
18020100,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9121544361114502,0.4147352576255798,0.3743726015090942,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.661288857460022,0.5969354510307312,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9687735438346864,0.4888823330402374,0.3423979580402374,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9555106163024902,0.4694558978080749,0.445361465215683,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7677603363990784,0.2456481307744979,1.1143289804458618,284.8860778808594,284.95001220703125,303.1986083984375,297.1146850585937,299.1119384765625,297.2827453613281,284.8836669921875,1.0,0.6132003664970398,0.4088649153709411,0.4088649153709411,1.0,1.0,-3.3570456504821777,1.033603310585022,2.3234424591064453,0.274773359298706,0.9065082669258118,0.9065082669258118,0.0,145.49468994140625,161.0,74163.5703125,0.0,2989.531982421875,1.0,278.19366455078125,282.8538818359375,300.1439514160156,305.0459289550781,293.1499938964844,293.1499938964844,278.1499938964844,36718.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467251062393188,1.0,0.0,0.0,3.808759927749634,3.8087856769561768,9.679669119577738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.0244140625,0.0,1722.68603515625,1895.4371337890625,0.0,2904.607177734375,0.9396268725395204,1.0,0.0,3.0,1.0,0.0
18020160,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9060490131378174,0.4144629836082458,0.374233216047287,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6627875566482544,0.6077419519424438,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9631958603858948,0.4891083240509033,0.3426430523395538,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9495407938957214,0.469664990901947,0.4456846415996551,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7635040283203125,0.2458181232213974,1.1157302856445312,284.913330078125,284.95001220703125,303.1971130371094,297.10040283203125,299.1097106933594,297.28106689453125,284.91552734375,1.0,0.6169325709342957,0.4085325300693512,0.4085325300693512,1.0,1.0,-3.3705391883850098,1.0374457836151123,2.333093404769897,0.2755657732486725,0.9066617488861084,0.9066617488861084,0.0,148.7196502685547,179.0,74148.71875,0.0,3037.639892578125,1.0,278.1564636230469,282.876953125,300.1205139160156,304.9745483398437,293.1499938964844,293.1499938964844,278.1499938964844,37671.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484607934951782,1.0,0.0,0.0,3.7526869773864746,3.7527122497558594,9.396756581736554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.611328125,0.0,1663.3006591796875,1895.4371337890625,0.0,2920.856201171875,0.9297506213188172,1.0,0.0,3.0,1.0,0.0
18020220,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8911691308021545,0.4145442545413971,0.3744351267814636,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9990000128746032,0.6630576848983765,0.6379623413085938,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9474045038223268,0.4901322424411773,0.3434589803218841,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9329543113708496,0.4705146551132202,0.4466634690761566,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7522227168083191,0.2462888062000274,1.1191022396087646,284.9565734863281,284.95001220703125,303.19390869140625,297.0718078613281,299.0986633300781,297.2671813964844,284.9579467773437,1.0,0.6273142099380493,0.4078676998615265,0.4078676998615265,1.0,1.0,-3.408585548400879,1.0489616394042969,2.359623908996582,0.2785192728042602,0.926397144794464,0.926397144794464,0.0,158.01815795898438,197.0,74607.546875,0.0,3176.41845703125,1.0,278.1499328613281,282.9056701660156,300.07891845703125,304.9276733398437,293.1499938964844,293.1499938964844,278.1499938964844,36032.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494305610656738,1.0,0.0,0.0,3.7484347820281982,3.748459577560425,9.375472700412502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.087890625,0.0,1645.7137451171875,1895.4371337890625,0.0,2929.9375,0.927587389945984,1.0,0.0,3.0,1.0,0.0
18020280,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8911691308021545,0.4145442545413971,0.3744351267814636,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9990000128746032,0.6630576848983765,0.6379623413085938,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9474045038223268,0.4901322424411773,0.3434589803218841,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9329543113708496,0.4705146551132202,0.4466634690761566,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7522227168083191,0.2462888062000274,1.1191022396087646,284.9565734863281,284.95001220703125,303.19390869140625,297.0718078613281,299.0986633300781,297.2671813964844,284.9579467773437,1.0,0.6273142099380493,0.4078676998615265,0.4078676998615265,1.0,1.0,-3.408585548400879,1.0489616394042969,2.359623908996582,0.2785192728042602,0.926397144794464,0.926397144794464,0.0,158.01815795898438,197.0,74607.546875,0.0,3176.41845703125,1.0,278.1499328613281,282.9056701660156,300.07891845703125,304.9276733398437,293.1499938964844,293.1499938964844,278.1499938964844,36032.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494305610656738,1.0,0.0,0.0,3.7484347820281982,3.748459577560425,9.375472700412502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.087890625,0.0,1645.7137451171875,1895.4371337890625,0.0,2929.9375,0.927587389945984,1.0,0.0,3.0,1.0,0.0
18020340,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8741651773452759,0.414776861667633,0.3750147223472595,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.6598775386810303,0.6760961413383484,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9276977181434632,0.4913597106933594,0.3445851504802704,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9132777452468872,0.4715059697628021,0.4479760527610779,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7393418550491333,0.2467273473739624,1.1230332851409912,284.9776916503906,284.95001220703125,303.1903991699219,297.0431823730469,299.0791931152344,297.2402648925781,284.97833251953125,1.0,0.6404610276222229,0.4072028994560241,0.4072028994560241,1.0,1.0,-3.456818103790283,1.063973903656006,2.3928442001342773,0.2827785611152649,0.9529391527175904,0.9529391527175904,0.0,170.32260131835938,215.0,75439.9140625,0.0,3359.59228515625,1.0,278.1499938964844,282.91094970703125,300.05535888671875,304.9503173828125,293.1499938964844,293.1499938964844,278.1499938964844,34941.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518292903900146,1.0,0.0,0.0,3.787276744842529,3.787302017211914,9.570781003276352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.7060546875,0.0,1683.1080322265625,1895.4371337890625,0.0,2952.407470703125,0.9354884028434752,1.0,0.0,3.0,1.0,0.0
18020400,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8741651773452759,0.414776861667633,0.3750147223472595,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.6598775386810303,0.6760961413383484,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9276977181434632,0.4913597106933594,0.3445851504802704,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9132777452468872,0.4715059697628021,0.4479760527610779,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7393418550491333,0.2467273473739624,1.1230332851409912,284.9776916503906,284.95001220703125,303.1903991699219,297.0431823730469,299.0791931152344,297.2402648925781,284.97833251953125,1.0,0.6404610276222229,0.4072028994560241,0.4072028994560241,1.0,1.0,-3.456818103790283,1.063973903656006,2.3928442001342773,0.2827785611152649,0.9529391527175904,0.9529391527175904,0.0,170.32260131835938,215.0,75439.9140625,0.0,3359.59228515625,1.0,278.1499938964844,282.91094970703125,300.05535888671875,304.9503173828125,293.1499938964844,293.1499938964844,278.1499938964844,34941.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518292903900146,1.0,0.0,0.0,3.787276744842529,3.787302017211914,9.570781003276352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.7060546875,0.0,1683.1080322265625,1895.4371337890625,0.0,2952.407470703125,0.9354884028434752,1.0,0.0,3.0,1.0,0.0
18020460,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.855681300163269,0.4148574769496918,0.3756093978881836,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9972861409187316,0.6534663438796997,0.7139100432395935,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9059705138206482,0.4925011396408081,0.3457708060741424,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8932392001152039,0.4723906517028808,0.4493455290794372,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7252179384231567,0.24701589345932,1.126923441886902,284.98297119140625,284.95001220703125,303.1866455078125,297.01470947265625,299.0515441894531,297.208984375,284.9830322265625,1.0,0.6550542712211609,0.4054737389087677,0.4054737389087677,1.0,1.0,-3.5064547061920166,1.0763860940933228,2.4300684928894043,0.2843706309795379,0.9776437878608704,0.9776437878608704,0.0,185.62042236328125,233.0,76395.453125,0.0,3567.284912109375,1.0,278.1499938964844,282.90106201171875,300.0319519042969,304.98980712890625,293.1499938964844,293.1499938964844,278.1499938964844,34513.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554004430770874,1.0,0.0,0.0,3.84393310546875,3.843958854675293,9.859273859547102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.22265625,0.0,1748.1090087890625,1895.4371337890625,0.0,2985.875732421875,0.9479036927223206,1.0,0.0,3.0,1.0,0.0
18020520,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.855681300163269,0.4148574769496918,0.3756093978881836,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9972861409187316,0.6534663438796997,0.7139100432395935,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9059705138206482,0.4925011396408081,0.3457708060741424,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8932392001152039,0.4723906517028808,0.4493455290794372,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7252179384231567,0.24701589345932,1.126923441886902,284.98297119140625,284.95001220703125,303.1866455078125,297.01470947265625,299.0515441894531,297.208984375,284.9830322265625,1.0,0.6550542712211609,0.4054737389087677,0.4054737389087677,1.0,1.0,-3.5064547061920166,1.0763860940933228,2.4300684928894043,0.2843706309795379,0.9776437878608704,0.9776437878608704,0.0,185.62042236328125,233.0,76395.453125,0.0,3567.284912109375,1.0,278.1499938964844,282.90106201171875,300.0319519042969,304.98980712890625,293.1499938964844,293.1499938964844,278.1499938964844,34513.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554004430770874,1.0,0.0,0.0,3.84393310546875,3.843958854675293,9.859273859547102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.22265625,0.0,1748.1090087890625,1895.4371337890625,0.0,2985.875732421875,0.9479036927223206,1.0,0.0,3.0,1.0,0.0
18020580,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8302135467529297,0.4144753813743591,0.3762272298336029,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9680199027061462,0.6486325263977051,0.7088345885276794,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8774258494377136,0.4932355880737304,0.347014844417572,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8653019070625305,0.4728676974773407,0.4507883191108703,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7032864689826965,0.2469684779644012,1.1313287019729614,284.9537658691406,284.95001220703125,303.1827087402344,296.9864807128906,299.0306701660156,297.1928100585937,284.95318603515625,1.0,0.666894257068634,0.4037445485591888,0.4037445485591888,1.0,1.0,-3.508857250213623,1.072151780128479,2.4367055892944336,0.2802737653255462,0.969568371772766,0.969568371772766,0.0,208.3142547607422,251.0,76543.046875,0.0,3710.7265625,1.0,278.1499938964844,282.871826171875,300.0010986328125,304.986083984375,293.1499938964844,293.1499938964844,278.1499938964844,35294.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584892749786377,1.0,0.0,0.0,3.8752129077911377,3.875239133834839,1.002038516162429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.953125,0.0,1792.8543701171875,1895.4371337890625,0.0,3014.8369140625,0.9552808403968812,1.0,0.0,3.0,1.0,0.0
18020640,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8302135467529297,0.4144753813743591,0.3762272298336029,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9680199027061462,0.6486325263977051,0.7088345885276794,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8774258494377136,0.4932355880737304,0.347014844417572,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8653019070625305,0.4728676974773407,0.4507883191108703,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7032864689826965,0.2469684779644012,1.1313287019729614,284.9537658691406,284.95001220703125,303.1827087402344,296.9864807128906,299.0306701660156,297.1928100585937,284.95318603515625,1.0,0.666894257068634,0.4037445485591888,0.4037445485591888,1.0,1.0,-3.508857250213623,1.072151780128479,2.4367055892944336,0.2802737653255462,0.969568371772766,0.969568371772766,0.0,208.3142547607422,251.0,76543.046875,0.0,3710.7265625,1.0,278.1499938964844,282.871826171875,300.0010986328125,304.986083984375,293.1499938964844,293.1499938964844,278.1499938964844,35294.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584892749786377,1.0,0.0,0.0,3.8752129077911377,3.875239133834839,1.002038516162429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.953125,0.0,1792.8543701171875,1895.4371337890625,0.0,3014.8369140625,0.9552808403968812,1.0,0.0,3.0,1.0,0.0
18020700,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8205375671386719,0.4142284393310547,0.3763905763626098,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9548190832138062,0.6474317908287048,0.7076748013496399,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8666789531707764,0.4935635924339294,0.3475367128849029,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.854867160320282,0.47304767370224,0.4513647854328155,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6941956281661987,0.2468941807746887,1.1329402923583984,284.9476623535156,284.95001220703125,303.1806945800781,296.9725036621094,299.02313232421875,297.1888732910156,284.94732666015625,1.0,0.6723923683166504,0.4028799831867218,0.4028799831867218,1.0,1.0,-3.5111005306243896,1.070404052734375,2.440696477890014,0.2780631184577942,0.9652601480484008,0.9652601480484008,0.0,218.5575561523437,251.0,76528.3828125,0.0,3777.703857421875,1.0,278.1499938964844,282.865966796875,299.98370361328125,304.9683837890625,293.1499938964844,293.1499938964844,278.1499938964844,35616.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593655824661255,1.0,0.0,0.0,3.878953695297241,3.8789799213409424,1.0039740345746395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.626953125,0.0,1800.0687255859375,1895.4371337890625,0.0,3023.0546875,0.956358015537262,1.0,0.0,3.0,1.0,0.0
18020760,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8117716908454895,0.4139883518218994,0.3765399754047394,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9424941539764404,0.6466131210327148,0.7070232033729553,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8573718667030334,0.4939309060573578,0.3480634093284607,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8458399772644043,0.4732246696949005,0.4519179761409759,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6861185431480408,0.2468125075101852,1.134421706199646,284.94482421875,284.95001220703125,303.1786193847656,296.9586181640625,299.016845703125,297.1856689453125,284.9447021484375,1.0,0.6777257323265076,0.4021695554256439,0.4021695554256439,1.0,1.0,-3.5136795043945312,1.069187879562378,2.4444918632507324,0.2763095200061798,0.961825966835022,0.961825966835022,0.0,228.44631958007807,254.0,76495.0703125,0.0,3843.4794921875,1.0,278.1499938964844,282.863037109375,299.96710205078125,304.9493103027344,293.1499938964844,293.1499938964844,278.1499938964844,35838.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600070476531982,1.0,0.0,0.0,3.879392385482788,3.879418611526489,1.0042010671895696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.638671875,0.0,1802.381591796875,1895.4371337890625,0.0,3029.0712890625,0.956621527671814,1.0,0.0,3.0,1.0,0.0
18020820,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8013378381729126,0.4135564267635345,0.3765819370746612,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9281635880470276,0.6456020474433899,0.7062188982963562,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8474546670913696,0.4948056638240814,0.3489792644977569,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8360805511474609,0.4735966920852661,0.4527272284030914,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6771053075790405,0.2466665208339691,1.135955572128296,284.9422912597656,284.95001220703125,303.1744384765625,296.9312438964844,299.0052490234375,297.18084716796875,284.9422912597656,1.0,0.6838262677192688,0.4007486999034881,0.4007486999034881,1.0,1.0,-3.5168120861053467,1.066095948219299,2.450716018676758,0.2726461291313171,0.9555655717849731,0.9555655717849731,0.0,240.45364379882807,242.0,76356.0859375,0.0,3923.487060546875,1.0,278.1499938964844,282.8603820800781,299.93603515625,304.9090881347656,293.1499938964844,293.1499938964844,278.1499938964844,36130.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608870506286621,1.0,0.0,0.0,3.874295234680176,3.874321460723877,1.001563987301779e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.484375,0.0,1798.35498046875,1895.4371337890625,0.0,3037.324462890625,0.9556821584701538,1.0,0.0,3.0,1.0,0.0
18020880,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8013378381729126,0.4135564267635345,0.3765819370746612,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9281635880470276,0.6456020474433899,0.7062188982963562,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8474546670913696,0.4948056638240814,0.3489792644977569,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8360805511474609,0.4735966920852661,0.4527272284030914,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6771053075790405,0.2466665208339691,1.135955572128296,284.9422912597656,284.95001220703125,303.1744384765625,296.9312438964844,299.0052490234375,297.18084716796875,284.9422912597656,1.0,0.6838262677192688,0.4007486999034881,0.4007486999034881,1.0,1.0,-3.5168120861053467,1.066095948219299,2.450716018676758,0.2726461291313171,0.9555655717849731,0.9555655717849731,0.0,240.45364379882807,242.0,76356.0859375,0.0,3923.487060546875,1.0,278.1499938964844,282.8603820800781,299.93603515625,304.9090881347656,293.1499938964844,293.1499938964844,278.1499938964844,36130.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608870506286621,1.0,0.0,0.0,3.874295234680176,3.874321460723877,1.001563987301779e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.484375,0.0,1798.35498046875,1895.4371337890625,0.0,3037.324462890625,0.9556821584701538,1.0,0.0,3.0,1.0,0.0
18020940,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8006219267845154,0.4132409393787384,0.3762924969196319,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9271783232688904,0.6451072096824646,0.705593466758728,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8475164175033569,0.4958732724189758,0.3497012257575989,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8358415961265564,0.4740403592586517,0.4531461596488952,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.6766014099121094,0.2465997785329818,1.135656714439392,284.9413757324219,284.95001220703125,303.1701965332031,296.90447998046875,298.9947204589844,297.1778259277344,284.9413757324219,1.0,0.6836985349655151,0.3993278443813324,0.3993278443813324,1.0,1.0,-3.5168261528015137,1.061915636062622,2.4549107551574707,0.2685980200767517,0.949449896812439,0.949449896812439,0.0,241.05035400390625,230.0,76131.4765625,0.0,3927.135986328125,1.0,278.1499938964844,282.860107421875,299.906982421875,304.8656311035156,293.1499938964844,293.1499938964844,278.1499938964844,36306.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613549470901489,1.0,0.0,0.0,3.8630459308624254,3.863072156906128,9.957561815099325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.3623046875,0.0,1785.7862548828125,1895.4371337890625,0.0,3041.713134765625,0.953269362449646,1.0,0.0,3.0,1.0,0.0
18021000,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8006219267845154,0.4132409393787384,0.3762924969196319,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9271783232688904,0.6451072096824646,0.705593466758728,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8475164175033569,0.4958732724189758,0.3497012257575989,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8358415961265564,0.4740403592586517,0.4531461596488952,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.6766014099121094,0.2465997785329818,1.135656714439392,284.9413757324219,284.95001220703125,303.1701965332031,296.90447998046875,298.9947204589844,297.1778259277344,284.9413757324219,1.0,0.6836985349655151,0.3993278443813324,0.3993278443813324,1.0,1.0,-3.5168261528015137,1.061915636062622,2.4549107551574707,0.2685980200767517,0.949449896812439,0.949449896812439,0.0,241.05035400390625,230.0,76131.4765625,0.0,3927.135986328125,1.0,278.1499938964844,282.860107421875,299.906982421875,304.8656311035156,293.1499938964844,293.1499938964844,278.1499938964844,36306.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613549470901489,1.0,0.0,0.0,3.8630459308624254,3.863072156906128,9.957561815099325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.3623046875,0.0,1785.7862548828125,1895.4371337890625,0.0,3041.713134765625,0.953269362449646,1.0,0.0,3.0,1.0,0.0
18021060,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8052796125411987,0.4130723774433136,0.3759001791477203,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9334149956703186,0.6449056267738342,0.7050560712814331,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8529778122901917,0.4971382915973663,0.3503812551498413,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8407336473464966,0.4745919108390808,0.453416496515274,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6807356476783752,0.2466592639684677,1.1347293853759766,284.9426574707031,284.95001220703125,303.1659545898437,296.87847900390625,298.9874572753906,297.1766662597656,284.9427185058594,1.0,0.6805645823478699,0.3983452022075653,0.3983452022075653,1.0,1.0,-3.515820503234864,1.058629035949707,2.457191467285156,0.2656155824661255,0.9450410604476928,0.9450410604476928,0.0,235.34117126464844,218.0,75897.5703125,0.0,3890.33251953125,1.0,278.1499938964844,282.8621826171875,299.8797302246094,304.8219299316406,293.1499938964844,293.1499938964844,278.1499938964844,36356.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615589737892151,1.0,0.0,0.0,3.8494231700897217,3.849449396133423,9.88745682661829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.5380859375,0.0,1769.371826171875,1895.4371337890625,0.0,3043.626953125,0.9502540826797484,1.0,0.0,3.0,1.0,0.0
18021120,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8052796125411987,0.4130723774433136,0.3759001791477203,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9334149956703186,0.6449056267738342,0.7050560712814331,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8529778122901917,0.4971382915973663,0.3503812551498413,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8407336473464966,0.4745919108390808,0.453416496515274,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6807356476783752,0.2466592639684677,1.1347293853759766,284.9426574707031,284.95001220703125,303.1659545898437,296.87847900390625,298.9874572753906,297.1766662597656,284.9427185058594,1.0,0.6805645823478699,0.3983452022075653,0.3983452022075653,1.0,1.0,-3.515820503234864,1.058629035949707,2.457191467285156,0.2656155824661255,0.9450410604476928,0.9450410604476928,0.0,235.34117126464844,218.0,75897.5703125,0.0,3890.33251953125,1.0,278.1499938964844,282.8621826171875,299.8797302246094,304.8219299316406,293.1499938964844,293.1499938964844,278.1499938964844,36356.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615589737892151,1.0,0.0,0.0,3.8494231700897217,3.849449396133423,9.88745682661829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.5380859375,0.0,1769.371826171875,1895.4371337890625,0.0,3043.626953125,0.9502540826797484,1.0,0.0,3.0,1.0,0.0
