time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021180,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8126032948493958,0.4129996597766876,0.375495433807373,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.943374752998352,0.6448506116867065,0.7045730948448181,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8614925146102905,0.4985445737838745,0.3510826230049133,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8484866619110107,0.4752190411090851,0.4536514282226562,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6874194741249084,0.246813490986824,1.1337194442749023,284.94403076171875,284.95001220703125,303.1617736816406,296.8533020019531,298.98114013671875,297.1766967773437,284.9440612792969,1.0,0.676024317741394,0.3973625600337982,0.3973625600337982,1.0,1.0,-3.514739513397217,1.055355191230774,2.4593844413757324,0.2626489400863647,0.9416412115097046,0.9416412115097046,0.0,226.7713317871093,206.0,75674.1796875,0.0,3836.192626953125,1.0,278.1499938964844,282.8641967773437,299.8540344238281,304.7806091308594,293.1499938964844,293.1499938964844,278.1499938964844,36347.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616827130317688,1.0,0.0,0.0,3.836467742919922,3.836493730545044,9.821015964917024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.443359375,0.0,1753.417724609375,1895.4371337890625,0.0,3044.787841796875,0.9473401308059692,1.0,0.0,3.0,1.0,0.0
18021240,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8126032948493958,0.4129996597766876,0.375495433807373,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.943374752998352,0.6448506116867065,0.7045730948448181,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8614925146102905,0.4985445737838745,0.3510826230049133,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8484866619110107,0.4752190411090851,0.4536514282226562,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6874194741249084,0.246813490986824,1.1337194442749023,284.94403076171875,284.95001220703125,303.1617736816406,296.8533020019531,298.98114013671875,297.1766967773437,284.9440612792969,1.0,0.676024317741394,0.3973625600337982,0.3973625600337982,1.0,1.0,-3.514739513397217,1.055355191230774,2.4593844413757324,0.2626489400863647,0.9416412115097046,0.9416412115097046,0.0,226.7713317871093,206.0,75674.1796875,0.0,3836.192626953125,1.0,278.1499938964844,282.8641967773437,299.8540344238281,304.7806091308594,293.1499938964844,293.1499938964844,278.1499938964844,36347.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616827130317688,1.0,0.0,0.0,3.836467742919922,3.836493730545044,9.821015964917024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.443359375,0.0,1753.417724609375,1895.4371337890625,0.0,3044.787841796875,0.9473401308059692,1.0,0.0,3.0,1.0,0.0
18021300,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8169770240783691,0.4129915237426758,0.3752945959568023,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9493961334228516,0.6448634266853333,0.7043489217758179,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8667632341384888,0.4992966651916504,0.3514486253261566,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8533120155334473,0.4755550920963287,0.4537643790245056,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.691568911075592,0.2469209730625152,1.1332296133041382,284.944580078125,284.95001220703125,303.15972900390625,296.8410949707031,298.9782409667969,297.1770324707031,284.9446105957031,1.0,0.6734057068824768,0.3968712389469147,0.3968712389469147,1.0,1.0,-3.5142507553100586,1.0537346601486206,2.4605162143707275,0.2611669301986694,0.9401900768280028,0.9401900768280028,0.0,221.7732086181641,206.0,75568.328125,0.0,3804.98388671875,1.0,278.1499938964844,282.8650207519531,299.8417358398437,304.76092529296875,293.1499938964844,293.1499938964844,278.1499938964844,36334.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617364168167114,1.0,0.0,0.0,3.83044958114624,3.830475330352783,9.790227295525256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.125,0.0,1745.973388671875,1895.4371337890625,0.0,3045.291259765625,0.9459790587425232,1.0,0.0,3.0,1.0,0.0
18021360,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8217176198959351,0.4129966795444488,0.3750966489315033,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.955855667591095,0.6448946595191956,0.7041344046592712,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8726013898849487,0.5000709295272827,0.3518240451812744,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8586764335632324,0.4759013950824737,0.453877329826355,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.696144700050354,0.2470436245203018,1.1327621936798096,284.9450988769531,284.95001220703125,303.1576843261719,296.8291320800781,298.9756774902344,297.1775207519531,284.94512939453125,1.0,0.6706544756889343,0.3964317739009857,0.3964317739009857,1.0,1.0,-3.5138144493103027,1.0522751808166504,2.461539030075073,0.2598316073417663,0.9389037489891052,0.9389037489891052,0.0,216.50518798828125,194.0,75468.828125,0.0,3772.293212890625,1.0,278.1499938964844,282.86578369140625,299.8297424316406,304.7419128417969,293.1499938964844,293.1499938964844,278.1499938964844,36318.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617917895317078,1.0,0.0,0.0,3.8248040676116943,3.824829816818237,9.76138949226879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.9716796875,0.0,1738.9791259765625,1895.4371337890625,0.0,3045.810546875,0.9447004199028016,1.0,0.0,3.0,1.0,0.0
18021420,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8323107957839966,0.4130366146564483,0.3747105896472931,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9695868492126464,0.6449996829032898,0.7037321329116821,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8858718276023865,0.5016687512397766,0.3525977730751037,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8709621429443359,0.4766162633895874,0.4541062712669372,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7064296007156372,0.247323527932167,1.1318997144699097,284.9458312988281,284.95001220703125,303.1537475585937,296.8060607910156,298.9708557128906,297.1788024902344,284.94586181640625,1.0,0.6648991703987122,0.3955528438091278,0.3955528438091278,1.0,1.0,-3.5130975246429443,1.0494258403778076,2.4636716842651367,0.25718954205513,0.9365561604499816,0.9365561604499816,0.0,205.466049194336,182.0,75281.6484375,0.0,3704.30517578125,1.0,278.1499938964844,282.8669128417969,299.8066711425781,304.7056579589844,293.1499938964844,293.1499938964844,278.1499938964844,36287.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619025349617004,1.0,0.0,0.0,3.81441879272461,3.814444541931152,9.708453490020474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.025390625,0.0,1726.1485595703125,1895.4371337890625,0.0,3046.849609375,0.9423457384109496,1.0,0.0,3.0,1.0,0.0
18021480,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8323107957839966,0.4130366146564483,0.3747105896472931,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9695868492126464,0.6449996829032898,0.7037321329116821,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8858718276023865,0.5016687512397766,0.3525977730751037,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8709621429443359,0.4766162633895874,0.4541062712669372,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7064296007156372,0.247323527932167,1.1318997144699097,284.9458312988281,284.95001220703125,303.1537475585937,296.8060607910156,298.9708557128906,297.1788024902344,284.94586181640625,1.0,0.6648991703987122,0.3955528438091278,0.3955528438091278,1.0,1.0,-3.5130975246429443,1.0494258403778076,2.4636716842651367,0.25718954205513,0.9365561604499816,0.9365561604499816,0.0,205.466049194336,182.0,75281.6484375,0.0,3704.30517578125,1.0,278.1499938964844,282.8669128417969,299.8066711425781,304.7056579589844,293.1499938964844,293.1499938964844,278.1499938964844,36287.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619025349617004,1.0,0.0,0.0,3.81441879272461,3.814444541931152,9.708453490020474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.025390625,0.0,1726.1485595703125,1895.4371337890625,0.0,3046.849609375,0.9423457384109496,1.0,0.0,3.0,1.0,0.0
18021540,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.844703197479248,0.4131090939044952,0.374339610338211,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9837990403175354,0.6451534628868103,0.7033658623695374,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9013009071350098,0.5033375024795532,0.3534083366394043,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8854271173477173,0.4773541986942291,0.4543419182300567,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7177541255950928,0.2476387172937393,1.1311296224594116,284.9463195800781,284.95001220703125,303.1499938964844,296.7842102050781,298.9663391113281,297.1803894042969,284.94635009765625,1.0,0.6589293479919434,0.3946738839149475,0.3946738839149475,1.0,1.0,-3.512601375579834,1.04664945602417,2.465951919555664,0.2545620203018188,0.9344019293785096,0.9344019293785096,0.0,194.004638671875,170.0,75108.140625,0.0,3634.351806640625,1.0,278.1499938964844,282.8677062988281,299.78485107421875,304.6716613769531,293.1499938964844,293.1499938964844,278.1499938964844,36261.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620157837867737,1.0,0.0,0.0,3.805016279220581,3.805042028427124,9.660649311626912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.830078125,0.0,1714.609619140625,1895.4371337890625,0.0,3047.91162109375,0.940215528011322,1.0,0.0,3.0,1.0,0.0
18021600,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.844703197479248,0.4131090939044952,0.374339610338211,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9837990403175354,0.6451534628868103,0.7033658623695374,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9013009071350098,0.5033375024795532,0.3534083366394043,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8854271173477173,0.4773541986942291,0.4543419182300567,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7177541255950928,0.2476387172937393,1.1311296224594116,284.9463195800781,284.95001220703125,303.1499938964844,296.7842102050781,298.9663391113281,297.1803894042969,284.94635009765625,1.0,0.6589293479919434,0.3946738839149475,0.3946738839149475,1.0,1.0,-3.512601375579834,1.04664945602417,2.465951919555664,0.2545620203018188,0.9344019293785096,0.9344019293785096,0.0,194.004638671875,170.0,75108.140625,0.0,3634.351806640625,1.0,278.1499938964844,282.8677062988281,299.78485107421875,304.6716613769531,293.1499938964844,293.1499938964844,278.1499938964844,36261.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620157837867737,1.0,0.0,0.0,3.805016279220581,3.805042028427124,9.660649311626912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.830078125,0.0,1714.609619140625,1895.4371337890625,0.0,3047.91162109375,0.940215528011322,1.0,0.0,3.0,1.0,0.0
18021660,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.859220027923584,0.4132011830806732,0.3739846646785736,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9976961612701416,0.6454460620880127,0.7031204104423523,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9200649857521056,0.5050681233406067,0.3542594909667969,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.902038037776947,0.4781040847301483,0.4545869827270508,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7297210693359375,0.247974619269371,1.1304460763931274,284.9462585449219,284.95001220703125,303.14569091796875,296.7637939453125,298.9617004394531,297.1822204589844,284.9462585449219,1.0,0.6527819037437439,0.3937836587429046,0.3937836587429046,1.0,1.0,-3.5114529132843018,1.0436148643493652,2.4678380489349365,0.2518305778503418,0.9318937063217164,0.9318937063217164,0.0,182.41183471679688,158.0,74928.3046875,0.0,3563.020751953125,1.0,278.1499938964844,282.8681335449219,299.7642517089844,304.63873291015625,293.1499938964844,293.1499938964844,278.1499938964844,36257.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620809316635132,1.0,0.0,0.0,3.7955634593963614,3.795588970184326,9.61270984589646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.1005859375,0.0,1703.2275390625,1895.4371337890625,0.0,3048.522705078125,0.9380851984024048,1.0,0.0,3.0,1.0,0.0
18021720,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.859220027923584,0.4132011830806732,0.3739846646785736,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9976961612701416,0.6454460620880127,0.7031204104423523,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9200649857521056,0.5050681233406067,0.3542594909667969,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.902038037776947,0.4781040847301483,0.4545869827270508,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7297210693359375,0.247974619269371,1.1304460763931274,284.9462585449219,284.95001220703125,303.14569091796875,296.7637939453125,298.9617004394531,297.1822204589844,284.9462585449219,1.0,0.6527819037437439,0.3937836587429046,0.3937836587429046,1.0,1.0,-3.5114529132843018,1.0436148643493652,2.4678380489349365,0.2518305778503418,0.9318937063217164,0.9318937063217164,0.0,182.41183471679688,158.0,74928.3046875,0.0,3563.020751953125,1.0,278.1499938964844,282.8681335449219,299.7642517089844,304.63873291015625,293.1499938964844,293.1499938964844,278.1499938964844,36257.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620809316635132,1.0,0.0,0.0,3.7955634593963614,3.795588970184326,9.61270984589646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.1005859375,0.0,1703.2275390625,1895.4371337890625,0.0,3048.522705078125,0.9380851984024048,1.0,0.0,3.0,1.0,0.0
18021780,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8707396984100342,0.4131889045238495,0.373712956905365,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.6471753120422363,0.681645393371582,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9357197284698486,0.5067271590232849,0.3551967442035675,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9157811403274536,0.478757232427597,0.454922616481781,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7389350533485413,0.2482374012470245,1.1302508115768433,284.9342956542969,284.95001220703125,303.1400146484375,296.7448425292969,298.9555358886719,297.18438720703125,284.93377685546875,1.0,0.6452622413635254,0.3928934335708618,0.3928934335708618,1.0,1.0,-3.4908971786499023,1.0339643955230713,2.456932783126831,0.2472067028284073,0.9180976152420044,0.9180976152420044,0.0,173.51052856445312,146.0,74404.03125,0.0,3459.3759765625,1.0,278.1499938964844,282.8623352050781,299.7431945800781,304.592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36709.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618094325065613,1.0,0.0,0.0,3.773775100708008,3.7738003730773926,9.502662123850314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.8017578125,0.0,1680.76904296875,1895.4371337890625,0.0,3045.976318359375,0.9333676099777222,1.0,0.0,3.0,1.0,0.0
18021840,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8707396984100342,0.4131889045238495,0.373712956905365,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.6471753120422363,0.681645393371582,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9357197284698486,0.5067271590232849,0.3551967442035675,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9157811403274536,0.478757232427597,0.454922616481781,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7389350533485413,0.2482374012470245,1.1302508115768433,284.9342956542969,284.95001220703125,303.1400146484375,296.7448425292969,298.9555358886719,297.18438720703125,284.93377685546875,1.0,0.6452622413635254,0.3928934335708618,0.3928934335708618,1.0,1.0,-3.4908971786499023,1.0339643955230713,2.456932783126831,0.2472067028284073,0.9180976152420044,0.9180976152420044,0.0,173.51052856445312,146.0,74404.03125,0.0,3459.3759765625,1.0,278.1499938964844,282.8623352050781,299.7431945800781,304.592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36709.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618094325065613,1.0,0.0,0.0,3.773775100708008,3.7738003730773926,9.502662123850314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.8017578125,0.0,1680.76904296875,1895.4371337890625,0.0,3045.976318359375,0.9333676099777222,1.0,0.0,3.0,1.0,0.0
18021900,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8768494129180908,0.4131523966789245,0.3735382854938507,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9990000128746032,0.6495401263237,0.6673612594604492,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9437928795814514,0.5075466632843018,0.3556499183177948,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9233976006507874,0.4790529012680053,0.4550522267818451,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7438089847564697,0.2483556568622589,1.130053162574768,284.9300842285156,284.95001220703125,303.1366577148437,296.73590087890625,298.9530029296875,297.1869506835937,284.92974853515625,1.0,0.6408799886703491,0.3924483358860016,0.3924483358860016,1.0,1.0,-3.476269006729126,1.0276765823364258,2.4485924243927,0.2442134767770767,0.9090234637260436,0.9090234637260436,0.0,168.94635009765625,146.0,73989.15625,0.0,3397.43310546875,1.0,278.1499938964844,282.86334228515625,299.73162841796875,304.5554504394531,293.1499938964844,293.1499938964844,278.1499938964844,37016.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611990213394165,1.0,0.0,0.0,3.751641273498535,3.751666307449341,9.391519597556908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.2392578125,0.0,1657.0343017578125,1895.4371337890625,0.0,3040.250732421875,0.9286366105079652,1.0,0.0,3.0,1.0,0.0
18021960,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.883628249168396,0.4131296873092651,0.3733628988265991,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9990000128746032,0.6527650356292725,0.6521223783493042,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9523851275444032,0.5083916187286377,0.3561108112335205,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9318408966064452,0.4793557822704315,0.455176293849945,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.7492329478263855,0.2484756410121917,1.129833102226257,284.9280090332031,284.95001220703125,303.13299560546875,296.7273254394531,298.95294189453125,297.1922302246094,284.9277648925781,1.0,0.6362237334251404,0.3921637535095215,0.3921637535095215,1.0,1.0,-3.460559368133545,1.0214673280715942,2.43909215927124,0.2415479570627212,0.9004325270652771,0.9004325270652771,0.0,164.16702270507812,149.0,73532.8515625,0.0,3332.233154296875,1.0,278.1499938964844,282.8664855957031,299.7204284667969,304.5155029296875,293.1499938964844,293.1499938964844,278.1499938964844,37245.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603110313415527,1.0,0.0,0.0,3.725820779800415,3.7258458137512207,9.262691946787528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.8046875,0.0,1628.6837158203125,1895.4371337890625,0.0,3031.922119140625,0.92303067445755,1.0,0.0,3.0,1.0,0.0
18022020,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8917292952537537,0.4131935536861419,0.3732188045978546,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9990000128746032,0.6599699854850769,0.6347267031669617,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9626033902168274,0.5102243423461914,0.3572148978710174,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9419565200805664,0.4800577461719513,0.4556280374526977,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.755882978439331,0.2487767934799194,1.1302381753921509,284.9365539550781,284.95001220703125,303.1247253417969,296.71124267578125,298.9593811035156,297.21063232421875,284.9368896484375,1.0,0.631662130355835,0.391594648361206,0.391594648361206,1.0,1.0,-3.4445254802703857,1.0143622159957886,2.430163145065308,0.2377215474843979,0.8939574956893921,0.8939574956893921,0.0,158.895751953125,152.0,72872.7890625,0.0,3263.974365234375,1.0,278.1499938964844,282.8803100585937,299.7015380859375,304.4460144042969,293.1499938964844,293.1499938964844,278.45001220703125,37102.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582710027694702,1.0,0.0,0.0,3.681291103363037,3.6813154220581055,9.04260559764225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.697265625,0.0,1576.5767822265625,1895.4371337890625,0.0,3012.790283203125,0.9131103157997132,1.0,0.0,3.0,1.0,0.0
18022080,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8917292952537537,0.4131935536861419,0.3732188045978546,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9990000128746032,0.6599699854850769,0.6347267031669617,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9626033902168274,0.5102243423461914,0.3572148978710174,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9419565200805664,0.4800577461719513,0.4556280374526977,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.755882978439331,0.2487767934799194,1.1302381753921509,284.9365539550781,284.95001220703125,303.1247253417969,296.71124267578125,298.9593811035156,297.21063232421875,284.9368896484375,1.0,0.631662130355835,0.391594648361206,0.391594648361206,1.0,1.0,-3.4445254802703857,1.0143622159957886,2.430163145065308,0.2377215474843979,0.8939574956893921,0.8939574956893921,0.0,158.895751953125,152.0,72872.7890625,0.0,3263.974365234375,1.0,278.1499938964844,282.8803100585937,299.7015380859375,304.4460144042969,293.1499938964844,293.1499938964844,278.45001220703125,37102.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582710027694702,1.0,0.0,0.0,3.681291103363037,3.6813154220581055,9.04260559764225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.697265625,0.0,1576.5767822265625,1895.4371337890625,0.0,3012.790283203125,0.9131103157997132,1.0,0.0,3.0,1.0,0.0
18022140,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8970022797584534,0.4139304161071777,0.3736465573310852,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6671801805496216,0.6246390342712402,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9692142009735109,0.5127611756324768,0.3587859570980072,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.948401927947998,0.4813302457332611,0.4565938115119934,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7603146433830261,0.2494420856237411,1.1323155164718628,285.0167541503906,284.95001220703125,303.1151428222656,296.69647216796875,298.9723205566406,297.2375793457031,285.0146484375,1.0,0.6297256350517273,0.3910255134105682,0.3910255134105682,1.0,1.0,-3.44002628326416,1.0111703872680664,2.428855657577514,0.2354021668434143,0.9878303408622742,0.9878303408622742,0.0,156.11526489257812,155.0,72128.9140625,0.0,3237.299072265625,1.0,278.4433288574219,282.98028564453125,299.6787109375,304.322021484375,293.1499938964844,293.1499938964844,278.1499938964844,33156.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852122962474823,1.0,0.0,0.0,3.802308797836304,3.8023335933685294,9.646905709814746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.3505859375,0.0,1687.149169921875,1895.4371337890625,0.0,2955.15869140625,0.937337338924408,1.0,0.0,3.0,1.0,0.0
18022200,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8970022797584534,0.4139304161071777,0.3736465573310852,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6671801805496216,0.6246390342712402,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9692142009735109,0.5127611756324768,0.3587859570980072,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.948401927947998,0.4813302457332611,0.4565938115119934,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7603146433830261,0.2494420856237411,1.1323155164718628,285.0167541503906,284.95001220703125,303.1151428222656,296.69647216796875,298.9723205566406,297.2375793457031,285.0146484375,1.0,0.6297256350517273,0.3910255134105682,0.3910255134105682,1.0,1.0,-3.44002628326416,1.0111703872680664,2.428855657577514,0.2354021668434143,0.9878303408622742,0.9878303408622742,0.0,156.11526489257812,155.0,72128.9140625,0.0,3237.299072265625,1.0,278.4433288574219,282.98028564453125,299.6787109375,304.322021484375,293.1499938964844,293.1499938964844,278.1499938964844,33156.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852122962474823,1.0,0.0,0.0,3.802308797836304,3.8023335933685294,9.646905709814746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.3505859375,0.0,1687.149169921875,1895.4371337890625,0.0,2955.15869140625,0.937337338924408,1.0,0.0,3.0,1.0,0.0
18022260,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8980045318603516,0.4133309721946716,0.3733963668346405,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.6720675826072693,0.6221956014633179,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9714546799659728,0.5141642689704895,0.3599359393119812,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9501312971115112,0.4815540313720703,0.4570538401603699,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7615636587142944,0.2495710104703903,1.1335153579711914,284.9017639160156,284.95001220703125,303.1043701171875,296.6830444335937,298.9739074707031,297.248046875,284.9032592773437,1.0,0.6295616030693054,0.3905104696750641,0.3905104696750641,1.0,1.0,-3.440547704696656,1.0098291635513306,2.4307186603546143,0.2339449673891067,0.8889074921607971,0.8889074921607971,0.0,155.5223388671875,173.0,72816.0,0.0,3235.027587890625,1.0,278.1565856933594,282.8475341796875,299.6988525390625,304.4648742675781,293.1499938964844,293.1499938964844,278.45001220703125,38240.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586676120758057,1.0,0.0,0.0,3.708707571029663,3.7087323665618896,9.1777968691531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.5205078125,0.0,1616.504638671875,1895.4371337890625,0.0,3016.509521484375,0.9202460646629332,1.0,0.0,3.0,1.0,0.0
18022320,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8980045318603516,0.4133309721946716,0.3733963668346405,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.6720675826072693,0.6221956014633179,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9714546799659728,0.5141642689704895,0.3599359393119812,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9501312971115112,0.4815540313720703,0.4570538401603699,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7615636587142944,0.2495710104703903,1.1335153579711914,284.9017639160156,284.95001220703125,303.1043701171875,296.6830444335937,298.9739074707031,297.248046875,284.9032592773437,1.0,0.6295616030693054,0.3905104696750641,0.3905104696750641,1.0,1.0,-3.440547704696656,1.0098291635513306,2.4307186603546143,0.2339449673891067,0.8889074921607971,0.8889074921607971,0.0,155.5223388671875,173.0,72816.0,0.0,3235.027587890625,1.0,278.1565856933594,282.8475341796875,299.6988525390625,304.4648742675781,293.1499938964844,293.1499938964844,278.45001220703125,38240.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586676120758057,1.0,0.0,0.0,3.708707571029663,3.7087323665618896,9.1777968691531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.5205078125,0.0,1616.504638671875,1895.4371337890625,0.0,3016.509521484375,0.9202460646629332,1.0,0.0,3.0,1.0,0.0
18022380,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8906545042991638,0.41389200091362,0.3737399280071258,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.6756338477134705,0.6378509402275085,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9650338292121888,0.5168215036392212,0.3616418540477752,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.942028284072876,0.4826369881629944,0.4579624831676483,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7559536695480347,0.2501470744609833,1.136128306388855,285.0186462402344,284.95001220703125,303.09234619140625,296.6708374023437,298.9765319824219,297.2579650878906,285.0179443359375,1.0,0.635850191116333,0.3899953961372375,0.3899953961372375,1.0,1.0,-3.4635825157165527,1.0161372423171997,2.4474451541900635,0.2346553653478622,0.9960665702819824,0.9960665702819824,0.0,160.52732849121094,191.0,72479.3515625,0.0,3317.89697265625,1.0,278.4436340332031,282.97576904296875,299.6591796875,304.3182373046875,293.1499938964844,293.1499938964844,278.1499938964844,33280.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531700372695923,1.0,0.0,0.0,3.823388338088989,3.823413610458374,9.75416583059996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.29296875,0.0,1713.44482421875,1895.4371337890625,0.0,2964.970703125,0.9422966837882996,1.0,0.0,3.0,1.0,0.0
18022440,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8906545042991638,0.41389200091362,0.3737399280071258,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.6756338477134705,0.6378509402275085,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9650338292121888,0.5168215036392212,0.3616418540477752,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.942028284072876,0.4826369881629944,0.4579624831676483,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7559536695480347,0.2501470744609833,1.136128306388855,285.0186462402344,284.95001220703125,303.09234619140625,296.6708374023437,298.9765319824219,297.2579650878906,285.0179443359375,1.0,0.635850191116333,0.3899953961372375,0.3899953961372375,1.0,1.0,-3.4635825157165527,1.0161372423171997,2.4474451541900635,0.2346553653478622,0.9960665702819824,0.9960665702819824,0.0,160.52732849121094,191.0,72479.3515625,0.0,3317.89697265625,1.0,278.4436340332031,282.97576904296875,299.6591796875,304.3182373046875,293.1499938964844,293.1499938964844,278.1499938964844,33280.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531700372695923,1.0,0.0,0.0,3.823388338088989,3.823413610458374,9.75416583059996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.29296875,0.0,1713.44482421875,1895.4371337890625,0.0,2964.970703125,0.9422966837882996,1.0,0.0,3.0,1.0,0.0
18022500,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8846225738525391,0.4137246608734131,0.3739959895610809,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.6757943630218506,0.651080846786499,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.959096908569336,0.5177569389343262,0.3625876605510711,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.935077667236328,0.482860267162323,0.4585295021533966,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7513271570205688,0.2502655386924743,1.137895107269287,284.8919982910156,284.95001220703125,303.0859069824219,296.6651916503906,298.97125244140625,297.2532043457031,284.88995361328125,1.0,0.6406485438346863,0.3897378742694855,0.3897378742694855,1.0,1.0,-3.481667280197144,1.0214906930923462,2.460176467895508,0.2359183579683303,0.9137858152389526,0.9137858152389526,0.0,164.79612731933594,191.0,73805.9140625,0.0,3385.6728515625,1.0,278.1937561035156,282.8257141113281,299.6987609863281,304.5593566894531,293.1499938964844,293.1499938964844,278.1499938964844,36399.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590507507324219,1.0,0.0,0.0,3.813802480697632,3.813827991485596,9.705315733299358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.1318359375,0.0,1726.2801513671875,1895.4371337890625,0.0,3020.1025390625,0.9406941533088684,1.0,0.0,3.0,1.0,0.0
18022560,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8768630027770996,0.4133764207363128,0.373861163854599,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9990000128746032,0.6748181581497192,0.6679074764251709,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9509740471839904,0.51852947473526,0.3632547557353973,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9260349869728088,0.4829076826572418,0.458773136138916,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.745430052280426,0.2502461969852447,1.1388076543807983,284.917236328125,284.95001220703125,303.07916259765625,296.6598205566406,298.9604187011719,297.2423095703125,284.9193420410156,1.0,0.646190345287323,0.3891878724098205,0.3891878724098205,1.0,1.0,-3.5012927055358887,1.0265339612960815,2.4747588634490967,0.236535906791687,0.9143354296684264,0.9143354296684264,0.0,170.18035888671875,209.0,73924.71875,0.0,3464.46923828125,1.0,278.15643310546875,282.8448181152344,299.68365478515625,304.50738525390625,293.1499938964844,293.1499938964844,278.1499938964844,37297.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611331582069397,1.0,0.0,0.0,3.767027139663696,3.76705265045166,9.468709549764752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.6533203125,0.0,1677.325927734375,1895.4371337890625,0.0,3039.633056640625,0.9326630234718324,1.0,0.0,3.0,1.0,0.0
18022620,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8608089685440063,0.4132739901542663,0.3740166127681732,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9990000128746032,0.6707358360290527,0.7060955166816711,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9327421188354492,0.5206659436225891,0.3649233877658844,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9072577953338624,0.4834349155426025,0.4595640301704407,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.733074963092804,0.2503528892993927,1.1410733461380005,284.9599609375,284.95001220703125,303.0648498535156,296.64996337890625,298.9371032714844,297.2183837890625,284.9613037109375,1.0,0.6590226888656616,0.3880878984928131,0.3880878984928131,1.0,1.0,-3.5470988750457764,1.0386420488357544,2.5084567070007324,0.2383085489273071,0.9362738728523254,0.9362738728523254,0.0,182.9024658203125,227.0,74555.828125,0.0,3652.5517578125,1.0,278.1499328613281,282.8725280761719,299.658447265625,304.48944091796875,293.1499938964844,293.1499938964844,278.1499938964844,35780.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623581528663635,1.0,0.0,0.0,3.772161960601807,3.772187232971192,9.494540336163482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.6455078125,0.0,1671.6737060546875,1895.4371337890625,0.0,3051.123046875,0.9327330589294434,1.0,0.0,3.0,1.0,0.0
18022680,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8608089685440063,0.4132739901542663,0.3740166127681732,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9990000128746032,0.6707358360290527,0.7060955166816711,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9327421188354492,0.5206659436225891,0.3649233877658844,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9072577953338624,0.4834349155426025,0.4595640301704407,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.733074963092804,0.2503528892993927,1.1410733461380005,284.9599609375,284.95001220703125,303.0648498535156,296.64996337890625,298.9371032714844,297.2183837890625,284.9613037109375,1.0,0.6590226888656616,0.3880878984928131,0.3880878984928131,1.0,1.0,-3.5470988750457764,1.0386420488357544,2.5084567070007324,0.2383085489273071,0.9362738728523254,0.9362738728523254,0.0,182.9024658203125,227.0,74555.828125,0.0,3652.5517578125,1.0,278.1499328613281,282.8725280761719,299.658447265625,304.48944091796875,293.1499938964844,293.1499938964844,278.1499938964844,35780.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623581528663635,1.0,0.0,0.0,3.772161960601807,3.772187232971192,9.494540336163482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.6455078125,0.0,1671.6737060546875,1895.4371337890625,0.0,3051.123046875,0.9327330589294434,1.0,0.0,3.0,1.0,0.0
18022740,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8401396870613098,0.413223534822464,0.3746475875377655,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9876154661178588,0.664528489112854,0.7260552644729614,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9075739979743958,0.5228932499885559,0.3669807016849518,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8842811584472656,0.4840237200260162,0.4608131647109985,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7163735628128052,0.2504219710826874,1.144716501235962,284.9693298339844,284.95001220703125,303.0494079589844,296.64117431640625,298.9154052734375,297.1988830566406,284.968017578125,1.0,0.6721518635749817,0.3869879245758056,0.3869879245758056,1.0,1.0,-3.577333927154541,1.045375108718872,2.531958818435669,0.2393605858087539,0.9556780457496644,0.9556780457496644,0.0,201.18641662597656,245.0,75244.7578125,0.0,3839.3662109375,1.0,278.1499938964844,282.86993408203125,299.6524658203125,304.5320129394531,293.1499938964844,293.1499938964844,278.1499938964844,35023.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645890951156616,1.0,0.0,0.0,3.812216281890869,3.812241792678833,9.697243967821123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.65234375,0.0,1713.608642578125,1895.4371337890625,0.0,3072.050537109375,0.94102144241333,1.0,0.0,3.0,1.0,0.0
18022800,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8401396870613098,0.413223534822464,0.3746475875377655,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9876154661178588,0.664528489112854,0.7260552644729614,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9075739979743958,0.5228932499885559,0.3669807016849518,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8842811584472656,0.4840237200260162,0.4608131647109985,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7163735628128052,0.2504219710826874,1.144716501235962,284.9693298339844,284.95001220703125,303.0494079589844,296.64117431640625,298.9154052734375,297.1988830566406,284.968017578125,1.0,0.6721518635749817,0.3869879245758056,0.3869879245758056,1.0,1.0,-3.577333927154541,1.045375108718872,2.531958818435669,0.2393605858087539,0.9556780457496644,0.9556780457496644,0.0,201.18641662597656,245.0,75244.7578125,0.0,3839.3662109375,1.0,278.1499938964844,282.86993408203125,299.6524658203125,304.5320129394531,293.1499938964844,293.1499938964844,278.1499938964844,35023.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645890951156616,1.0,0.0,0.0,3.812216281890869,3.812241792678833,9.697243967821123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.65234375,0.0,1713.608642578125,1895.4371337890625,0.0,3072.050537109375,0.94102144241333,1.0,0.0,3.0,1.0,0.0
18022860,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8194965124130249,0.4127819836139679,0.3750902712345123,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9616726636886596,0.6613273620605469,0.7225950956344604,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8841899633407593,0.524786651134491,0.3689329922199249,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8612174987792969,0.4842942953109741,0.4619356989860534,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.697313666343689,0.250245600938797,1.1479859352111816,284.9529113769531,284.95001220703125,303.0328674316406,296.6334533691406,298.89874267578125,297.19256591796875,284.95263671875,1.0,0.683224618434906,0.3854260742664337,0.3854260742664337,1.0,1.0,-3.5816969871521,1.042128562927246,2.539568424224853,0.2347686737775802,0.9501973986625672,0.9501973986625672,0.0,222.0397186279297,263.0,75334.2265625,0.0,3978.262939453125,1.0,278.1499938964844,282.8556823730469,299.6413879394531,304.5341491699219,293.1499938964844,293.1499938964844,278.1499938964844,35600.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866240918636322,1.0,0.0,0.0,3.826709747314453,3.826735496520996,9.771119948709384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.5283203125,0.0,1735.6658935546875,1895.4371337890625,0.0,3087.546875,0.94461327791214,1.0,0.0,3.0,1.0,0.0
18022920,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8194965124130249,0.4127819836139679,0.3750902712345123,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9616726636886596,0.6613273620605469,0.7225950956344604,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8841899633407593,0.524786651134491,0.3689329922199249,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8612174987792969,0.4842942953109741,0.4619356989860534,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.697313666343689,0.250245600938797,1.1479859352111816,284.9529113769531,284.95001220703125,303.0328674316406,296.6334533691406,298.89874267578125,297.19256591796875,284.95263671875,1.0,0.683224618434906,0.3854260742664337,0.3854260742664337,1.0,1.0,-3.5816969871521,1.042128562927246,2.539568424224853,0.2347686737775802,0.9501973986625672,0.9501973986625672,0.0,222.0397186279297,263.0,75334.2265625,0.0,3978.262939453125,1.0,278.1499938964844,282.8556823730469,299.6413879394531,304.5341491699219,293.1499938964844,293.1499938964844,278.1499938964844,35600.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866240918636322,1.0,0.0,0.0,3.826709747314453,3.826735496520996,9.771119948709384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.5283203125,0.0,1735.6658935546875,1895.4371337890625,0.0,3087.546875,0.94461327791214,1.0,0.0,3.0,1.0,0.0
18022980,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8024653196334839,0.4122968316078186,0.3753767311573028,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9386138916015624,0.6599408388137817,0.7216203808784485,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8664971590042114,0.5266693234443665,0.3707902729511261,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8438956141471863,0.4845102727413177,0.4628990888595581,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6819475293159485,0.2500069737434387,1.1505446434020996,284.9488525390625,284.95001220703125,303.0152587890625,296.6266784667969,298.8842468261719,297.1898193359375,284.94879150390625,1.0,0.6936025023460388,0.3838642239570617,0.3838642239570617,1.0,1.0,-3.5874924659729004,1.039272665977478,2.548219680786133,0.2306117266416549,0.9474040269851683,0.9474040269851683,0.0,241.45448303222656,266.0,75349.5546875,0.0,4112.25048828125,1.0,278.1499938964844,282.85137939453125,299.6307678222656,304.52459716796875,293.1499938964844,293.1499938964844,278.1499938964844,35861.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669147491455078,1.0,0.0,0.0,3.8306689262390137,3.8306946754455566,9.79134824774519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.6884765625,0.0,1742.5272216796875,1895.4371337890625,0.0,3093.86767578125,0.9456958174705504,1.0,0.0,3.0,1.0,0.0
