time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023040,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8024653196334839,0.4122968316078186,0.3753767311573028,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9386138916015624,0.6599408388137817,0.7216203808784485,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8664971590042114,0.5266693234443665,0.3707902729511261,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8438956141471863,0.4845102727413177,0.4628990888595581,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6819475293159485,0.2500069737434387,1.1505446434020996,284.9488525390625,284.95001220703125,303.0152587890625,296.6266784667969,298.8842468261719,297.1898193359375,284.94879150390625,1.0,0.6936025023460388,0.3838642239570617,0.3838642239570617,1.0,1.0,-3.5874924659729004,1.039272665977478,2.548219680786133,0.2306117266416549,0.9474040269851683,0.9474040269851683,0.0,241.45448303222656,266.0,75349.5546875,0.0,4112.25048828125,1.0,278.1499938964844,282.85137939453125,299.6307678222656,304.52459716796875,293.1499938964844,293.1499938964844,278.1499938964844,35861.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669147491455078,1.0,0.0,0.0,3.8306689262390137,3.8306946754455566,9.79134824774519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.6884765625,0.0,1742.5272216796875,1895.4371337890625,0.0,3093.86767578125,0.9456958174705504,1.0,0.0,3.0,1.0,0.0
18023100,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7970443964004517,0.4120636880397796,0.3754034042358398,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.931296706199646,0.6594971418380737,0.7213384509086609,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8614569306373596,0.5276274681091309,0.3716341555118561,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8388246297836304,0.484619677066803,0.4632517695426941,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6772966980934143,0.2498867064714431,1.151196837425232,284.9476013183594,284.95001220703125,303.0060729980469,296.6236572265625,298.8771667480469,297.1889038085937,284.9475402832031,1.0,0.6967819333076477,0.3830832839012146,0.3830832839012146,1.0,1.0,-3.5894558429718018,1.037523865699768,2.5519320964813232,0.2284644544124603,0.9459189176559448,0.9459189176559448,0.0,247.92333984375,266.0,75329.796875,0.0,4157.07958984375,1.0,278.1499938964844,282.8501281738281,299.6263732910156,304.5191650390625,293.1499938964844,293.1499938964844,278.1499938964844,35952.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670918345451355,1.0,0.0,0.0,3.8306760787963854,3.8307018280029297,9.79138576440164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.0390625,0.0,1743.2532958984375,1895.4371337890625,0.0,3095.529296875,0.9457579851150512,1.0,0.0,3.0,1.0,0.0
18023160,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7930448651313782,0.4118511080741882,0.3753873407840729,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.925912618637085,0.6591687202453613,0.7211434245109558,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8579399585723877,0.5286100506782532,0.3724477887153625,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8351628184318542,0.4847415089607239,0.463552325963974,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6738898158073425,0.249779924750328,1.151602029800415,284.9473571777344,284.95001220703125,302.9966125488281,296.620849609375,298.87188720703125,297.1883239746094,284.9473571777344,1.0,0.6993392109870911,0.3826635479927063,0.3826635479927063,1.0,1.0,-3.5910611152648926,1.036693811416626,2.5543673038482666,0.22728331387043,0.944858729839325,0.944858729839325,0.0,252.8585205078125,269.0,75310.1953125,0.0,4191.59375,1.0,278.1499938964844,282.8499755859375,299.6225891113281,304.5137023925781,293.1499938964844,293.1499938964844,278.1499938964844,36013.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671869039535522,1.0,0.0,0.0,3.829697370529175,3.8297231197357178,9.78638240667351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.28515625,0.0,1742.5345458984375,1895.4371337890625,0.0,3096.4208984375,0.945586919784546,1.0,0.0,3.0,1.0,0.0
18023220,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7872058153152466,0.4114762544631958,0.3753124475479126,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9181574583053588,0.6586954593658447,0.7208948731422424,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8531810641288757,0.5306386351585388,0.3740502297878265,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8299307823181152,0.4850196540355682,0.4640916883945465,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6689651012420654,0.2496088743209839,1.1521466970443726,284.94781494140625,284.95001220703125,302.9769897460937,296.61590576171875,298.8619079589844,297.1878967285156,284.9478454589844,1.0,0.7032791376113892,0.3818240463733673,0.3818240463733673,1.0,1.0,-3.593944549560547,1.0350620746612549,2.558882474899292,0.2250124961137771,0.9435605406761168,0.9435605406761168,0.0,260.3516845703125,272.0,75270.03125,0.0,4245.248046875,1.0,278.1499938964844,282.8504638671875,299.6164245605469,304.5042419433594,293.1499938964844,293.1499938964844,278.1499938964844,36061.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672612905502319,1.0,0.0,0.0,3.827225208282471,3.8272511959075928,9.773752935871016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.736328125,0.0,1739.904296875,1895.4371337890625,0.0,3097.119140625,0.945073902606964,1.0,0.0,3.0,1.0,0.0
18023280,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7872058153152466,0.4114762544631958,0.3753124475479126,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9181574583053588,0.6586954593658447,0.7208948731422424,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8531810641288757,0.5306386351585388,0.3740502297878265,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8299307823181152,0.4850196540355682,0.4640916883945465,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6689651012420654,0.2496088743209839,1.1521466970443726,284.94781494140625,284.95001220703125,302.9769897460937,296.61590576171875,298.8619079589844,297.1878967285156,284.9478454589844,1.0,0.7032791376113892,0.3818240463733673,0.3818240463733673,1.0,1.0,-3.593944549560547,1.0350620746612549,2.558882474899292,0.2250124961137771,0.9435605406761168,0.9435605406761168,0.0,260.3516845703125,272.0,75270.03125,0.0,4245.248046875,1.0,278.1499938964844,282.8504638671875,299.6164245605469,304.5042419433594,293.1499938964844,293.1499938964844,278.1499938964844,36061.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672612905502319,1.0,0.0,0.0,3.827225208282471,3.8272511959075928,9.773752935871016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.736328125,0.0,1739.904296875,1895.4371337890625,0.0,3097.119140625,0.945073902606964,1.0,0.0,3.0,1.0,0.0
18023340,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.783306360244751,0.4111557602882385,0.3752070963382721,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9131189584732056,0.658365786075592,0.7207430005073547,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8504325747489929,0.532742977142334,0.375643640756607,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8265409469604492,0.4853321015834808,0.4645786881446838,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6657314300537109,0.24949412047863,1.1525317430496216,284.9483947753906,284.95001220703125,302.95635986328125,296.6117553710937,298.85211181640625,297.1880798339844,284.94842529296875,1.0,0.7061094045639038,0.3809845447540283,0.3809845447540283,1.0,1.0,-3.596623659133911,1.0333571434020996,2.5632665157318115,0.2227074652910232,0.942800521850586,0.942800521850586,0.0,265.5590515136719,275.0,75229.8203125,0.0,4284.4013671875,1.0,278.1499938964844,282.8511047363281,299.61187744140625,304.49664306640625,293.1499938964844,293.1499938964844,278.1499938964844,36066.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672599196434021,1.0,0.0,0.0,3.824653387069702,3.824679136276245,9.760620969245792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.796875,0.0,1736.823486328125,1895.4371337890625,0.0,3097.106201171875,0.944502294063568,1.0,0.0,3.0,1.0,0.0
18023400,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.783306360244751,0.4111557602882385,0.3752070963382721,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9131189584732056,0.658365786075592,0.7207430005073547,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8504325747489929,0.532742977142334,0.375643640756607,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8265409469604492,0.4853321015834808,0.4645786881446838,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6657314300537109,0.24949412047863,1.1525317430496216,284.9483947753906,284.95001220703125,302.95635986328125,296.6117553710937,298.85211181640625,297.1880798339844,284.94842529296875,1.0,0.7061094045639038,0.3809845447540283,0.3809845447540283,1.0,1.0,-3.596623659133911,1.0333571434020996,2.5632665157318115,0.2227074652910232,0.942800521850586,0.942800521850586,0.0,265.5590515136719,275.0,75229.8203125,0.0,4284.4013671875,1.0,278.1499938964844,282.8511047363281,299.61187744140625,304.49664306640625,293.1499938964844,293.1499938964844,278.1499938964844,36066.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672599196434021,1.0,0.0,0.0,3.824653387069702,3.824679136276245,9.760620969245792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.796875,0.0,1736.823486328125,1895.4371337890625,0.0,3097.106201171875,0.944502294063568,1.0,0.0,3.0,1.0,0.0
18023460,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7802488207817078,0.410856157541275,0.3750879764556885,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9092742800712584,0.6580777168273926,0.7206070423126221,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8485483527183533,0.5348907709121704,0.3772413432598114,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8239374160766602,0.4856537878513336,0.4650388956069946,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6632377505302429,0.2494110912084579,1.1528897285461426,284.9488220214844,284.95001220703125,302.934814453125,296.6083679199219,298.84210205078125,297.1885986328125,284.9488525390625,1.0,0.708456814289093,0.380104124546051,0.380104124546051,1.0,1.0,-3.5992445945739746,1.0315043926239014,2.567739963531494,0.2202644497156143,0.9422478675842284,0.9422478675842284,0.0,269.7628173828125,263.0,75192.9375,0.0,4317.28515625,1.0,278.1499938964844,282.85162353515625,299.6082763671875,304.49029541015625,293.1499938964844,293.1499938964844,278.1499938964844,36062.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672274947166443,1.0,0.0,0.0,3.822365760803223,3.8223912715911865,9.748947604748537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.7236328125,0.0,1734.0113525390625,1895.4371337890625,0.0,3096.802001953125,0.9439859390258788,1.0,0.0,3.0,1.0,0.0
18023520,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7802488207817078,0.410856157541275,0.3750879764556885,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9092742800712584,0.6580777168273926,0.7206070423126221,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8485483527183533,0.5348907709121704,0.3772413432598114,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8239374160766602,0.4856537878513336,0.4650388956069946,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6632377505302429,0.2494110912084579,1.1528897285461426,284.9488220214844,284.95001220703125,302.934814453125,296.6083679199219,298.84210205078125,297.1885986328125,284.9488525390625,1.0,0.708456814289093,0.380104124546051,0.380104124546051,1.0,1.0,-3.5992445945739746,1.0315043926239014,2.567739963531494,0.2202644497156143,0.9422478675842284,0.9422478675842284,0.0,269.7628173828125,263.0,75192.9375,0.0,4317.28515625,1.0,278.1499938964844,282.85162353515625,299.6082763671875,304.49029541015625,293.1499938964844,293.1499938964844,278.1499938964844,36062.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672274947166443,1.0,0.0,0.0,3.822365760803223,3.8223912715911865,9.748947604748537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.7236328125,0.0,1734.0113525390625,1895.4371337890625,0.0,3096.802001953125,0.9439859390258788,1.0,0.0,3.0,1.0,0.0
18023580,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7825425267219543,0.4105882346630096,0.3747056424617767,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.912316620349884,0.6578128337860107,0.7201521992683411,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8522022366523743,0.5370796322822571,0.3786424398422241,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8264994621276855,0.4859899878501892,0.4652090668678283,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6652637124061584,0.249361515045166,1.1519495248794556,284.9476318359375,284.95001220703125,302.9123229980469,296.6056823730469,298.8318786621094,297.1894226074219,284.94757080078125,1.0,0.706376850605011,0.3792237341403961,0.3792237341403961,1.0,1.0,-3.599071979522705,1.0287203788757324,2.5703516006469727,0.2175638377666473,0.9402493238449096,0.9402493238449096,0.0,266.2268371582031,251.0,75113.5,0.0,4295.103515625,1.0,278.1499938964844,282.8513488769531,299.60516357421875,304.4826965332031,293.1499938964844,293.1499938964844,278.1499938964844,36109.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671236634254456,1.0,0.0,0.0,3.81856632232666,3.818592071533203,9.729577641337528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.951171875,0.0,1729.778076171875,1895.4371337890625,0.0,3095.827880859375,0.9431503415107728,1.0,0.0,3.0,1.0,0.0
18023640,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7825425267219543,0.4105882346630096,0.3747056424617767,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.912316620349884,0.6578128337860107,0.7201521992683411,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8522022366523743,0.5370796322822571,0.3786424398422241,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8264994621276855,0.4859899878501892,0.4652090668678283,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6652637124061584,0.249361515045166,1.1519495248794556,284.9476318359375,284.95001220703125,302.9123229980469,296.6056823730469,298.8318786621094,297.1894226074219,284.94757080078125,1.0,0.706376850605011,0.3792237341403961,0.3792237341403961,1.0,1.0,-3.599071979522705,1.0287203788757324,2.5703516006469727,0.2175638377666473,0.9402493238449096,0.9402493238449096,0.0,266.2268371582031,251.0,75113.5,0.0,4295.103515625,1.0,278.1499938964844,282.8513488769531,299.60516357421875,304.4826965332031,293.1499938964844,293.1499938964844,278.1499938964844,36109.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671236634254456,1.0,0.0,0.0,3.81856632232666,3.818592071533203,9.729577641337528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.951171875,0.0,1729.778076171875,1895.4371337890625,0.0,3095.827880859375,0.9431503415107728,1.0,0.0,3.0,1.0,0.0
18023700,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7850365042686462,0.4104838073253631,0.3744706809520721,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9156127572059632,0.6577004790306091,0.7198629379272461,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8554485440254211,0.538208544254303,0.3793123066425323,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8290687799453735,0.4861766099929809,0.4652377665042877,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6674293279647827,0.2493671923875808,1.1512646675109863,284.9472045898437,284.95001220703125,302.9007568359375,296.6045837402344,298.82684326171875,297.1900939941406,284.9471740722656,1.0,0.7044997215270996,0.3787835240364074,0.3787835240364074,1.0,1.0,-3.598503828048706,1.0271700620651243,2.571333885192871,0.2161396890878677,0.9390664100646972,0.9390664100646972,0.0,262.6259765625,251.0,75062.1796875,0.0,4271.46044921875,1.0,278.1499938964844,282.8516540527344,299.6037902832031,304.4780578613281,293.1499938964844,293.1499938964844,278.1499938964844,36136.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670217394828796,1.0,0.0,0.0,3.815682172775269,3.815707921981812,9.714884754430386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.111328125,0.0,1726.498291015625,1895.4371337890625,0.0,3094.87158203125,0.9425212144851683,1.0,0.0,3.0,1.0,0.0
18023760,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7880862355232239,0.4103960394859314,0.3742271959781647,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.919680953025818,0.6575996279716492,0.7195573449134827,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8593025803565979,0.5393583178520203,0.3799780905246734,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8321671485900879,0.4863745272159576,0.465252012014389,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6700823903083801,0.2493910044431686,1.1505426168441772,284.9470520019531,284.95001220703125,302.88897705078125,296.6036376953125,298.8219909667969,297.19091796875,284.947021484375,1.0,0.7023051977157593,0.3783731460571289,0.3783731460571289,1.0,1.0,-3.5978407859802246,1.0256749391555786,2.5721659660339355,0.2147889137268066,0.9379668235778807,0.9379668235778807,0.0,258.3809509277344,239.0,75009.984375,0.0,4243.61279296875,1.0,278.1499938964844,282.8522033691406,299.60260009765625,304.473388671875,293.1499938964844,293.1499938964844,278.1499938964844,36154.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668950200080872,1.0,0.0,0.0,3.812553882598877,3.81257963180542,9.698961775939097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.2099609375,0.0,1722.8585205078125,1895.4371337890625,0.0,3093.682861328125,0.9418319463729858,1.0,0.0,3.0,1.0,0.0
18023820,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7954463958740234,0.4102582931518554,0.3737322688102722,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9295796751976012,0.6574237942695618,0.7189227342605591,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8684564828872681,0.5417098999023438,0.3813125491142273,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.839600682258606,0.4867965579032898,0.4652600884437561,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6765241026878357,0.2494828850030899,1.149084448814392,284.9470520019531,284.95001220703125,302.86474609375,296.6021728515625,298.81231689453125,297.1928405761719,284.9470520019531,1.0,0.6973336935043335,0.377552330493927,0.377552330493927,1.0,1.0,-3.596442461013794,1.0226712226867676,2.573770999908448,0.2120846211910247,0.9359827637672424,0.9359827637672424,0.0,248.7064514160156,227.0,74905.8359375,0.0,4180.4814453125,1.0,278.1499938964844,282.8536682128906,299.6007995605469,304.46453857421875,293.1499938964844,293.1499938964844,278.1499938964844,36172.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665988445281982,1.0,0.0,0.0,3.806052207946777,3.806077718734741,9.665910738476668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.7197265625,0.0,1715.1572265625,1895.4371337890625,0.0,3090.904541015625,0.9403854608535768,1.0,0.0,3.0,1.0,0.0
18023880,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7954463958740234,0.4102582931518554,0.3737322688102722,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9295796751976012,0.6574237942695618,0.7189227342605591,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8684564828872681,0.5417098999023438,0.3813125491142273,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.839600682258606,0.4867965579032898,0.4652600884437561,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6765241026878357,0.2494828850030899,1.149084448814392,284.9470520019531,284.95001220703125,302.86474609375,296.6021728515625,298.81231689453125,297.1928405761719,284.9470520019531,1.0,0.6973336935043335,0.377552330493927,0.377552330493927,1.0,1.0,-3.596442461013794,1.0226712226867676,2.573770999908448,0.2120846211910247,0.9359827637672424,0.9359827637672424,0.0,248.7064514160156,227.0,74905.8359375,0.0,4180.4814453125,1.0,278.1499938964844,282.8536682128906,299.6007995605469,304.46453857421875,293.1499938964844,293.1499938964844,278.1499938964844,36172.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665988445281982,1.0,0.0,0.0,3.806052207946777,3.806077718734741,9.665910738476668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.7197265625,0.0,1715.1572265625,1895.4371337890625,0.0,3090.904541015625,0.9403854608535768,1.0,0.0,3.0,1.0,0.0
18023940,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8043320178985596,0.4101637005805969,0.3732379078865051,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9414367079734802,0.6572756767272949,0.718271017074585,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.879452109336853,0.544128954410553,0.3826636075973511,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8486461639404297,0.4872479140758514,0.4652546346187591,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6843815445899963,0.2496297061443328,1.1476798057556152,284.947265625,284.95001220703125,302.8396911621094,296.60125732421875,298.8026733398437,297.195068359375,284.947265625,1.0,0.691815972328186,0.3767315447330475,0.3767315447330475,1.0,1.0,-3.595094680786133,1.0196834802627563,2.575411319732666,0.2093799859285354,0.9342691898345948,0.9342691898345948,0.0,237.92306518554688,215.0,74805.6484375,0.0,4110.7236328125,1.0,278.1499938964844,282.8553466796875,299.5997009277344,304.4566955566406,293.1499938964844,293.1499938964844,278.1499938964844,36172.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662755489349365,1.0,0.0,0.0,3.79961609840393,3.799641609191896,9.63324737313087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.1806640625,0.0,1707.426025390625,1895.4371337890625,0.0,3087.871337890625,0.9389410614967346,1.0,0.0,3.0,1.0,0.0
18024000,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8043320178985596,0.4101637005805969,0.3732379078865051,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9414367079734802,0.6572756767272949,0.718271017074585,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.879452109336853,0.544128954410553,0.3826636075973511,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8486461639404297,0.4872479140758514,0.4652546346187591,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6843815445899963,0.2496297061443328,1.1476798057556152,284.947265625,284.95001220703125,302.8396911621094,296.60125732421875,298.8026733398437,297.195068359375,284.947265625,1.0,0.691815972328186,0.3767315447330475,0.3767315447330475,1.0,1.0,-3.595094680786133,1.0196834802627563,2.575411319732666,0.2093799859285354,0.9342691898345948,0.9342691898345948,0.0,237.92306518554688,215.0,74805.6484375,0.0,4110.7236328125,1.0,278.1499938964844,282.8553466796875,299.5997009277344,304.4566955566406,293.1499938964844,293.1499938964844,278.1499938964844,36172.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662755489349365,1.0,0.0,0.0,3.79961609840393,3.799641609191896,9.63324737313087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.1806640625,0.0,1707.426025390625,1895.4371337890625,0.0,3087.871337890625,0.9389410614967346,1.0,0.0,3.0,1.0,0.0
18024060,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8141809701919556,0.4100969433784485,0.372750848531723,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9545042514801024,0.6571428775787354,0.7176141142845154,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8920532464981079,0.5466004014015198,0.3840368986129761,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8591954112052917,0.487716794013977,0.4652466177940368,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6934333443641663,0.2498152107000351,1.1463611125946045,284.9476318359375,284.95001220703125,302.8138427734375,296.600830078125,298.79351806640625,297.1974182128906,284.9476623535156,1.0,0.6860312819480896,0.3760360777378082,0.3760360777378082,1.0,1.0,-3.593878030776977,1.0171141624450684,2.576763868331909,0.2070613503456115,0.932907223701477,0.932907223701477,0.0,226.61558532714844,203.0,74717.859375,0.0,4038.138916015625,1.0,278.1499938964844,282.8570861816406,299.5992431640625,304.4501647949219,293.1499938964844,293.1499938964844,278.1499938964844,36160.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865955650806427,1.0,0.0,0.0,3.79374361038208,3.793769121170044,9.60349325396237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.861328125,0.0,1700.2977294921875,1895.4371337890625,0.0,3084.87060546875,0.9376155138015748,1.0,0.0,3.0,1.0,0.0
18024120,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8141809701919556,0.4100969433784485,0.372750848531723,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9545042514801024,0.6571428775787354,0.7176141142845154,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8920532464981079,0.5466004014015198,0.3840368986129761,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8591954112052917,0.487716794013977,0.4652466177940368,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6934333443641663,0.2498152107000351,1.1463611125946045,284.9476318359375,284.95001220703125,302.8138427734375,296.600830078125,298.79351806640625,297.1974182128906,284.9476623535156,1.0,0.6860312819480896,0.3760360777378082,0.3760360777378082,1.0,1.0,-3.593878030776977,1.0171141624450684,2.576763868331909,0.2070613503456115,0.932907223701477,0.932907223701477,0.0,226.61558532714844,203.0,74717.859375,0.0,4038.138916015625,1.0,278.1499938964844,282.8570861816406,299.5992431640625,304.4501647949219,293.1499938964844,293.1499938964844,278.1499938964844,36160.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865955650806427,1.0,0.0,0.0,3.79374361038208,3.793769121170044,9.60349325396237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.861328125,0.0,1700.2977294921875,1895.4371337890625,0.0,3084.87060546875,0.9376155138015748,1.0,0.0,3.0,1.0,0.0
18024180,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8247734904289246,0.4100512862205505,0.3722726106643677,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9682735204696656,0.6570179462432861,0.7169532775878906,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9063444137573242,0.5491207242012024,0.3854361176490783,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8713934421539307,0.4881967306137085,0.4652381241321563,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7036682367324829,0.2500329315662384,1.1451376676559448,284.9479064941406,284.95001220703125,302.7872314453125,296.6007995605469,298.7842102050781,297.1997985839844,284.9479064941406,1.0,0.6800820827484131,0.3753406107425689,0.3753406107425689,1.0,1.0,-3.592815399169922,1.0146065950393677,2.5782086849212646,0.2047676593065261,0.9316737055778505,0.9316737055778505,0.0,214.9975128173828,191.0,74637.9296875,0.0,3964.093017578125,1.0,278.1499938964844,282.8586730957031,299.59930419921875,304.4447631835937,293.1499938964844,293.1499938964844,278.1499938964844,36148.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656535148620605,1.0,0.0,0.0,3.7884175777435294,3.788443088531494,9.57654833655397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.009765625,0.0,1693.8397216796875,1895.4371337890625,0.0,3082.0361328125,0.9364110827445984,1.0,0.0,3.0,1.0,0.0
18024240,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8247734904289246,0.4100512862205505,0.3722726106643677,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9682735204696656,0.6570179462432861,0.7169532775878906,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9063444137573242,0.5491207242012024,0.3854361176490783,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8713934421539307,0.4881967306137085,0.4652381241321563,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7036682367324829,0.2500329315662384,1.1451376676559448,284.9479064941406,284.95001220703125,302.7872314453125,296.6007995605469,298.7842102050781,297.1997985839844,284.9479064941406,1.0,0.6800820827484131,0.3753406107425689,0.3753406107425689,1.0,1.0,-3.592815399169922,1.0146065950393677,2.5782086849212646,0.2047676593065261,0.9316737055778505,0.9316737055778505,0.0,214.9975128173828,191.0,74637.9296875,0.0,3964.093017578125,1.0,278.1499938964844,282.8586730957031,299.59930419921875,304.4447631835937,293.1499938964844,293.1499938964844,278.1499938964844,36148.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656535148620605,1.0,0.0,0.0,3.7884175777435294,3.788443088531494,9.57654833655397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.009765625,0.0,1693.8397216796875,1895.4371337890625,0.0,3082.0361328125,0.9364110827445984,1.0,0.0,3.0,1.0,0.0
18024300,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8304850459098816,0.4100338816642761,0.3720365762710571,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9752441048622132,0.6569563746452332,0.7166216373443604,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9146646857261658,0.5503959655761719,0.3861447274684906,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8781476616859436,0.4884388148784637,0.4652339518070221,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7092118859291077,0.2501506209373474,1.144556999206543,284.947998046875,284.95001220703125,302.7736511230469,296.6009521484375,298.77947998046875,297.2009582519531,284.947998046875,1.0,0.6770720481872559,0.3749928772449493,0.3749928772449493,1.0,1.0,-3.5923330783843994,1.0133686065673828,2.5789644718170166,0.2036249190568924,0.9310787320137024,0.9310787320137024,0.0,209.13247680664065,191.0,74599.921875,0.0,3926.870849609375,1.0,278.1499938964844,282.85943603515625,299.5994567871094,304.4423828125,293.1499938964844,293.1499938964844,278.1499938964844,36143.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655055165290833,1.0,0.0,0.0,3.785888910293579,3.785914421081543,9.563767662257303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.939453125,0.0,1690.7847900390625,1895.4371337890625,0.0,3080.647705078125,0.9358394742012024,1.0,0.0,3.0,1.0,0.0
18024360,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8365722298622131,0.4100195169448852,0.3718023896217346,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9821958541870116,0.6568950414657593,0.7162892818450928,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9238406419754028,0.5516798496246338,0.386858731508255,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.885373592376709,0.4886819720268249,0.465229868888855,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.714849054813385,0.2502732276916504,1.1439943313598633,284.9480895996094,284.95001220703125,302.7598571777344,296.6011657714844,298.7747802734375,297.2021179199219,284.9480895996094,1.0,0.6740443706512451,0.3746618032455444,0.3746618032455444,1.0,1.0,-3.5918805599212646,1.0121887922286987,2.5796918869018555,0.2025331854820251,0.930516004562378,0.930516004562378,0.0,203.242416381836,179.0,74563.8359375,0.0,3889.58154296875,1.0,278.1499938964844,282.86016845703125,299.5997009277344,304.4401550292969,293.1499938964844,293.1499938964844,278.1499938964844,36138.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653600811958313,1.0,0.0,0.0,3.783459901809693,3.783485412597656,9.551499715598766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.2001953125,0.0,1687.8516845703125,1895.4371337890625,0.0,3079.28369140625,0.9352904558181764,1.0,0.0,3.0,1.0,0.0
18024420,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.849785327911377,0.4099839031696319,0.3713413774967193,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9955779314041138,0.6571717262268066,0.7159888744354248,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9434624314308168,0.5542621612548828,0.3883070647716522,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9008908271789552,0.4891559481620788,0.4652241468429565,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7261675000190735,0.2505252659320831,1.1429609060287476,284.9472351074219,284.95001220703125,302.7317810058594,296.6018371582031,298.7651672363281,297.2045288085937,284.9472045898437,1.0,0.6677274107933044,0.373999685049057,0.373999685049057,1.0,1.0,-3.588350296020508,1.0089784860610962,2.579371690750122,0.2001169770956039,0.9279751777648926,0.9279751777648926,0.0,191.6074066162109,167.0,74439.4765625,0.0,3812.5927734375,1.0,278.1499938964844,282.8614196777344,299.6001281738281,304.4330444335937,293.1499938964844,293.1499938964844,278.1499938964844,36173.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649774789810181,1.0,0.0,0.0,3.776157855987549,3.7761831283569336,9.514666885479528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.345703125,0.0,1679.4532470703125,1895.4371337890625,0.0,3075.694580078125,0.933668851852417,1.0,0.0,3.0,1.0,0.0
18024480,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.849785327911377,0.4099839031696319,0.3713413774967193,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9955779314041138,0.6571717262268066,0.7159888744354248,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9434624314308168,0.5542621612548828,0.3883070647716522,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9008908271789552,0.4891559481620788,0.4652241468429565,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7261675000190735,0.2505252659320831,1.1429609060287476,284.9472351074219,284.95001220703125,302.7317810058594,296.6018371582031,298.7651672363281,297.2045288085937,284.9472045898437,1.0,0.6677274107933044,0.373999685049057,0.373999685049057,1.0,1.0,-3.588350296020508,1.0089784860610962,2.579371690750122,0.2001169770956039,0.9279751777648926,0.9279751777648926,0.0,191.6074066162109,167.0,74439.4765625,0.0,3812.5927734375,1.0,278.1499938964844,282.8614196777344,299.6001281738281,304.4330444335937,293.1499938964844,293.1499938964844,278.1499938964844,36173.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649774789810181,1.0,0.0,0.0,3.776157855987549,3.7761831283569336,9.514666885479528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.345703125,0.0,1679.4532470703125,1895.4371337890625,0.0,3075.694580078125,0.933668851852417,1.0,0.0,3.0,1.0,0.0
18024540,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8617491722106934,0.4098905026912689,0.3709512054920196,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9990000128746032,0.6579840779304504,0.6979981064796448,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9600479006767272,0.5567978620529175,0.3898180425167084,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9153736233711244,0.4895749092102051,0.465292751789093,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7359386086463928,0.2507355809211731,1.142311692237854,284.938720703125,284.95001220703125,302.7030334472656,296.6027526855469,298.7546691894531,297.2069702148437,284.9381408691406,1.0,0.660659670829773,0.3733375370502472,0.3733375370502472,1.0,1.0,-3.573622941970825,1.0021140575408936,2.571508884429932,0.1968521475791931,0.9191842675209044,0.9191842675209044,0.0,181.8922576904297,170.0,74140.625,0.0,3712.418212890625,1.0,278.1499938964844,282.8578491210937,299.6002197265625,304.4207458496094,293.1499938964844,293.1499938964844,278.1499938964844,36455.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864523708820343,1.0,0.0,0.0,3.764127731323242,3.764153003692627,9.454139444642352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.2001953125,0.0,1667.4052734375,1895.4371337890625,0.0,3071.4375,0.9310388565063475,1.0,0.0,3.0,1.0,0.0
18024600,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8617491722106934,0.4098905026912689,0.3709512054920196,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9990000128746032,0.6579840779304504,0.6979981064796448,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9600479006767272,0.5567978620529175,0.3898180425167084,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9153736233711244,0.4895749092102051,0.465292751789093,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7359386086463928,0.2507355809211731,1.142311692237854,284.938720703125,284.95001220703125,302.7030334472656,296.6027526855469,298.7546691894531,297.2069702148437,284.9381408691406,1.0,0.660659670829773,0.3733375370502472,0.3733375370502472,1.0,1.0,-3.573622941970825,1.0021140575408936,2.571508884429932,0.1968521475791931,0.9191842675209044,0.9191842675209044,0.0,181.8922576904297,170.0,74140.625,0.0,3712.418212890625,1.0,278.1499938964844,282.8578491210937,299.6002197265625,304.4207458496094,293.1499938964844,293.1499938964844,278.1499938964844,36455.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864523708820343,1.0,0.0,0.0,3.764127731323242,3.764153003692627,9.454139444642352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.2001953125,0.0,1667.4052734375,1895.4371337890625,0.0,3071.4375,0.9310388565063475,1.0,0.0,3.0,1.0,0.0
18024660,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8670536875724792,0.4097534716129303,0.3706808090209961,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9990000128746032,0.661164402961731,0.6847290992736816,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9677073955535888,0.5593279600143433,0.3914462625980377,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.922320544719696,0.4899548590183258,0.4654947519302368,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7403784394264221,0.2509463131427765,1.1424931287765503,284.9398193359375,284.95001220703125,302.6736145019531,296.6038513183594,298.7457275390625,297.21142578125,284.9399719238281,1.0,0.6572142243385315,0.3726962804794311,0.3726962804794311,1.0,1.0,-3.561552286148072,0.9962140321731568,2.565338373184204,0.1933330595493316,0.9119752645492554,0.9119752645492554,0.0,177.5970001220703,173.0,73735.0859375,0.0,3656.4697265625,1.0,278.1499938964844,282.8649597167969,299.5980529785156,304.3892517089844,293.1499938964844,293.1499938964844,278.1499938964844,36645.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633007407188416,1.0,0.0,0.0,3.737211227416992,3.737236261367798,9.319413152297784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.4296875,0.0,1637.3209228515625,1895.4371337890625,0.0,3059.96533203125,0.9252650737762452,1.0,0.0,3.0,1.0,0.0
18024720,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8670536875724792,0.4097534716129303,0.3706808090209961,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9990000128746032,0.661164402961731,0.6847290992736816,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9677073955535888,0.5593279600143433,0.3914462625980377,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.922320544719696,0.4899548590183258,0.4654947519302368,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7403784394264221,0.2509463131427765,1.1424931287765503,284.9398193359375,284.95001220703125,302.6736145019531,296.6038513183594,298.7457275390625,297.21142578125,284.9399719238281,1.0,0.6572142243385315,0.3726962804794311,0.3726962804794311,1.0,1.0,-3.561552286148072,0.9962140321731568,2.565338373184204,0.1933330595493316,0.9119752645492554,0.9119752645492554,0.0,177.5970001220703,173.0,73735.0859375,0.0,3656.4697265625,1.0,278.1499938964844,282.8649597167969,299.5980529785156,304.3892517089844,293.1499938964844,293.1499938964844,278.1499938964844,36645.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633007407188416,1.0,0.0,0.0,3.737211227416992,3.737236261367798,9.319413152297784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.4296875,0.0,1637.3209228515625,1895.4371337890625,0.0,3059.96533203125,0.9252650737762452,1.0,0.0,3.0,1.0,0.0
18024780,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8692693114280701,0.4096631109714508,0.3705382645130157,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9990000128746032,0.6644020080566406,0.6792659163475037,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9716540575027466,0.5619440078735352,0.3932019174098968,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9254541397094728,0.4903749525547027,0.4658243060111999,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7423909306526184,0.2511791288852691,1.1432498693466189,284.945556640625,284.95001220703125,302.6435852050781,296.6051330566406,298.7384338378906,297.2174377441406,284.9457397460937,1.0,0.656163215637207,0.3720550239086151,0.3720550239086151,1.0,1.0,-3.5590760707855225,0.9934289455413818,2.5656471252441406,0.190966710448265,0.9115087985992432,0.9115087985992432,0.0,175.96563720703125,176.0,73541.140625,0.0,3640.437255859375,1.0,278.1499938964844,282.87225341796875,299.5997619628906,304.3746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36420.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622010946273804,1.0,0.0,0.0,3.721735715866089,3.721760511398315,9.242390888175578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.33984375,0.0,1617.6607666015625,1895.4371337890625,0.0,3049.650146484375,0.9216654300689696,1.0,0.0,3.0,1.0,0.0
18024840,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8692693114280701,0.4096631109714508,0.3705382645130157,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9990000128746032,0.6644020080566406,0.6792659163475037,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9716540575027466,0.5619440078735352,0.3932019174098968,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9254541397094728,0.4903749525547027,0.4658243060111999,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7423909306526184,0.2511791288852691,1.1432498693466189,284.945556640625,284.95001220703125,302.6435852050781,296.6051330566406,298.7384338378906,297.2174377441406,284.9457397460937,1.0,0.656163215637207,0.3720550239086151,0.3720550239086151,1.0,1.0,-3.5590760707855225,0.9934289455413818,2.5656471252441406,0.190966710448265,0.9115087985992432,0.9115087985992432,0.0,175.96563720703125,176.0,73541.140625,0.0,3640.437255859375,1.0,278.1499938964844,282.87225341796875,299.5997619628906,304.3746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36420.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622010946273804,1.0,0.0,0.0,3.721735715866089,3.721760511398315,9.242390888175578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.33984375,0.0,1617.6607666015625,1895.4371337890625,0.0,3049.650146484375,0.9216654300689696,1.0,0.0,3.0,1.0,0.0
