time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024900,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8696470856666565,0.4096173942089081,0.3704877495765686,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9990000128746032,0.6657924056053162,0.6782940626144409,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9728090167045592,0.5632603168487549,0.3941026926040649,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9261144399642944,0.4905837476253509,0.466010183095932,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7428160905838013,0.2512877285480499,1.1436980962753296,284.9480285644531,284.95001220703125,302.6283264160156,296.6058044433594,298.7346496582031,297.2201232910156,284.9482116699219,1.0,0.6561894416809082,0.3717344105243683,0.3717344105243683,1.0,1.0,-3.559842586517334,0.9926863312721252,2.567156314849853,0.1899986863136291,0.9123052954673768,0.9123052954673768,0.0,175.7310791015625,176.0,73500.703125,0.0,3640.920166015625,1.0,278.1499938964844,282.87481689453125,299.6012878417969,304.37213134765625,293.1499938964844,293.1499938964844,278.1499938964844,36290.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618170022964478,1.0,0.0,0.0,3.717761754989624,3.717786312103272,9.222663948094124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.642578125,0.0,1612.087158203125,1895.4371337890625,0.0,3046.04736328125,0.9206885099411012,1.0,0.0,3.0,1.0,0.0
18024960,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8696156740188599,0.40956711769104,0.3704444169998169,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9990000128746032,0.6669774651527405,0.67828768491745,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.973522961139679,0.5645768642425537,0.3950126469135284,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9262670874595642,0.4907872676849365,0.4662028849124908,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7429132461547852,0.251388281583786,1.1441638469696045,284.9501037597656,284.95001220703125,302.6129455566406,296.60650634765625,298.7308044433594,297.2223205566406,284.95025634765625,1.0,0.6565111875534058,0.3714751005172729,0.3714751005172729,1.0,1.0,-3.5616679191589355,0.992464005947113,2.5692038536071777,0.1893214881420135,0.9135851860046388,0.9135851860046388,0.0,175.81150817871094,179.0,73495.8125,0.0,3645.9404296875,1.0,278.1499938964844,282.8766784667969,299.6030578613281,304.37237548828125,293.1499938964844,293.1499938964844,278.1499938964844,36165.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615567088127136,1.0,0.0,0.0,3.71612811088562,3.716152667999268,9.214560350301326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.63671875,0.0,1609.2523193359375,1895.4371337890625,0.0,3043.60546875,0.9202364683151244,1.0,0.0,3.0,1.0,0.0
18025020,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8686522245407104,0.4094455540180206,0.370363175868988,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9990000128746032,0.6687167286872864,0.680385172367096,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9739969968795776,0.56720370054245,0.3968465626239776,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9254547357559204,0.4911721646785736,0.4665926694869995,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7423856854438782,0.2515688240528106,1.1451081037521362,284.9530334472656,284.95001220703125,302.58172607421875,296.60791015625,298.72198486328125,297.2250061035156,284.953125,1.0,0.65779048204422,0.3709564805030823,0.3709564805030823,1.0,1.0,-3.567570209503174,0.9927687644958496,2.574801445007324,0.1882279217243194,0.9168443083763124,0.9168443083763124,0.0,176.65858459472656,182.0,73561.9453125,0.0,3665.771484375,1.0,278.1499938964844,282.8785705566406,299.6066589355469,304.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,35955.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613581657409668,1.0,0.0,0.0,3.7181198596954346,3.718144655227661,9.2244414418019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.7041015625,0.0,1609.94677734375,1895.4371337890625,0.0,3041.743408203125,0.9205328822135924,1.0,0.0,3.0,1.0,0.0
18025080,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8686522245407104,0.4094455540180206,0.370363175868988,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9990000128746032,0.6687167286872864,0.680385172367096,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9739969968795776,0.56720370054245,0.3968465626239776,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9254547357559204,0.4911721646785736,0.4665926694869995,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7423856854438782,0.2515688240528106,1.1451081037521362,284.9530334472656,284.95001220703125,302.58172607421875,296.60791015625,298.72198486328125,297.2250061035156,284.953125,1.0,0.65779048204422,0.3709564805030823,0.3709564805030823,1.0,1.0,-3.567570209503174,0.9927687644958496,2.574801445007324,0.1882279217243194,0.9168443083763124,0.9168443083763124,0.0,176.65858459472656,182.0,73561.9453125,0.0,3665.771484375,1.0,278.1499938964844,282.8785705566406,299.6066589355469,304.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,35955.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613581657409668,1.0,0.0,0.0,3.7181198596954346,3.718144655227661,9.2244414418019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.7041015625,0.0,1609.94677734375,1895.4371337890625,0.0,3041.743408203125,0.9205328822135924,1.0,0.0,3.0,1.0,0.0
18025140,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8666871190071106,0.4092874825000763,0.3702744543552398,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9990000128746032,0.6694948077201843,0.6848450899124146,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9734140634536744,0.5698168277740479,0.3986903131008148,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9233961701393129,0.491517573595047,0.4669720530509949,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7410575151443481,0.2517213225364685,1.146044135093689,284.9544982910156,284.95001220703125,302.54998779296875,296.6093139648437,298.7110595703125,297.2247314453125,284.95458984375,1.0,0.6597728729248047,0.3704378604888916,0.3704378604888916,1.0,1.0,-3.5759289264678955,0.993861198425293,2.5820677280426025,0.1873901486396789,0.920602560043335,0.920602560043335,0.0,178.2774200439453,185.0,73712.0078125,0.0,3696.507568359375,1.0,278.1499938964844,282.8785705566406,299.60986328125,304.390625,293.1499938964844,293.1499938964844,278.1499938964844,35816.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615595698356628,1.0,0.0,0.0,3.7257933616638175,3.725818157196045,9.26255609101645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.873046875,0.0,1617.7403564453125,1895.4371337890625,0.0,3043.63232421875,0.9221521615982056,1.0,0.0,3.0,1.0,0.0
18025200,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8666871190071106,0.4092874825000763,0.3702744543552398,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9990000128746032,0.6694948077201843,0.6848450899124146,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9734140634536744,0.5698168277740479,0.3986903131008148,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9233961701393129,0.491517573595047,0.4669720530509949,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7410575151443481,0.2517213225364685,1.146044135093689,284.9544982910156,284.95001220703125,302.54998779296875,296.6093139648437,298.7110595703125,297.2247314453125,284.95458984375,1.0,0.6597728729248047,0.3704378604888916,0.3704378604888916,1.0,1.0,-3.5759289264678955,0.993861198425293,2.5820677280426025,0.1873901486396789,0.920602560043335,0.920602560043335,0.0,178.2774200439453,185.0,73712.0078125,0.0,3696.507568359375,1.0,278.1499938964844,282.8785705566406,299.60986328125,304.390625,293.1499938964844,293.1499938964844,278.1499938964844,35816.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615595698356628,1.0,0.0,0.0,3.7257933616638175,3.725818157196045,9.26255609101645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.873046875,0.0,1617.7403564453125,1895.4371337890625,0.0,3043.63232421875,0.9221521615982056,1.0,0.0,3.0,1.0,0.0
18025260,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8641626834869385,0.4090959429740906,0.3701702952384949,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9990000128746032,0.6694600582122803,0.6906757950782776,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9722215533256532,0.572417676448822,0.4005365371704101,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9206380844116212,0.4918259978294372,0.467331975698471,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7392846345901489,0.2518560886383056,1.1469653844833374,284.954833984375,284.95001220703125,302.51031494140625,296.6088562011719,298.6955261230469,297.22265625,284.9548645019531,1.0,0.6621592044830322,0.3696470856666565,0.3696470856666565,1.0,1.0,-3.5856635570526123,0.9945632219314576,2.5911004543304443,0.1859158426523208,0.9240009784698486,0.9240009784698486,0.0,180.35606384277344,188.0,73890.4375,0.0,3733.660400390625,1.0,278.1499938964844,282.8774108886719,299.6110534667969,304.40362548828125,293.1499938964844,293.1499938964844,278.1499938964844,35747.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620948791503906,1.0,0.0,0.0,3.7357594966888414,3.735784292221069,9.312174711340048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.9326171875,0.0,1628.7547607421875,1895.4371337890625,0.0,3048.654052734375,0.9243318438529968,1.0,0.0,3.0,1.0,0.0
18025320,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8641626834869385,0.4090959429740906,0.3701702952384949,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9990000128746032,0.6694600582122803,0.6906757950782776,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9722215533256532,0.572417676448822,0.4005365371704101,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9206380844116212,0.4918259978294372,0.467331975698471,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7392846345901489,0.2518560886383056,1.1469653844833374,284.954833984375,284.95001220703125,302.51031494140625,296.6088562011719,298.6955261230469,297.22265625,284.9548645019531,1.0,0.6621592044830322,0.3696470856666565,0.3696470856666565,1.0,1.0,-3.5856635570526123,0.9945632219314576,2.5911004543304443,0.1859158426523208,0.9240009784698486,0.9240009784698486,0.0,180.35606384277344,188.0,73890.4375,0.0,3733.660400390625,1.0,278.1499938964844,282.8774108886719,299.6110534667969,304.40362548828125,293.1499938964844,293.1499938964844,278.1499938964844,35747.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620948791503906,1.0,0.0,0.0,3.7357594966888414,3.735784292221069,9.312174711340048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.9326171875,0.0,1628.7547607421875,1895.4371337890625,0.0,3048.654052734375,0.9243318438529968,1.0,0.0,3.0,1.0,0.0
18025380,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8612886667251587,0.4088719487190246,0.3700467348098755,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9990000128746032,0.6686946749687195,0.6974232792854309,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9706214666366576,0.5750076770782471,0.4023825526237488,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9174473881721495,0.4920987784862518,0.4676683843135834,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7372313141822815,0.2519720494747162,1.1478537321090698,284.9547424316406,284.95001220703125,302.4559631347656,296.6048583984375,298.6754455566406,297.2197265625,284.95477294921875,1.0,0.6648105382919312,0.3688563108444214,0.3688563108444214,1.0,1.0,-3.596266508102417,0.9955000877380372,2.600766658782959,0.1845504343509674,0.9271161556243896,0.9271161556243896,0.0,182.75331115722656,191.0,74082.6875,0.0,3775.1572265625,1.0,278.1499938964844,282.8761901855469,299.6084899902344,304.4141845703125,293.1499938964844,293.1499938964844,278.1499938964844,35719.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629204630851746,1.0,0.0,0.0,3.7464637756347656,3.746488571166992,9.365616051582036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.974609375,0.0,1641.004638671875,1895.4371337890625,0.0,3056.397705078125,0.9267106652259828,1.0,0.0,3.0,1.0,0.0
18025440,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8612886667251587,0.4088719487190246,0.3700467348098755,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9990000128746032,0.6686946749687195,0.6974232792854309,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9706214666366576,0.5750076770782471,0.4023825526237488,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9174473881721495,0.4920987784862518,0.4676683843135834,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7372313141822815,0.2519720494747162,1.1478537321090698,284.9547424316406,284.95001220703125,302.4559631347656,296.6048583984375,298.6754455566406,297.2197265625,284.95477294921875,1.0,0.6648105382919312,0.3688563108444214,0.3688563108444214,1.0,1.0,-3.596266508102417,0.9955000877380372,2.600766658782959,0.1845504343509674,0.9271161556243896,0.9271161556243896,0.0,182.75331115722656,191.0,74082.6875,0.0,3775.1572265625,1.0,278.1499938964844,282.8761901855469,299.6084899902344,304.4141845703125,293.1499938964844,293.1499938964844,278.1499938964844,35719.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629204630851746,1.0,0.0,0.0,3.7464637756347656,3.746488571166992,9.365616051582036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.974609375,0.0,1641.004638671875,1895.4371337890625,0.0,3056.397705078125,0.9267106652259828,1.0,0.0,3.0,1.0,0.0
18025500,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8597675561904907,0.4087480008602142,0.3699770867824554,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9990000128746032,0.6680687069892883,0.7010391354560852,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9697134494781494,0.5762985348701477,0.4033048450946808,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.915752410888672,0.4922223389148712,0.4678274095058441,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.7361344695091248,0.2520213425159454,1.148275375366211,284.95458984375,284.95001220703125,302.4236145019531,296.6015625,298.6638488769531,297.2182312011719,284.95465087890625,1.0,0.6662025451660156,0.3684609234333038,0.3684609234333038,1.0,1.0,-3.601774215698242,0.9960296154022216,2.6057446002960205,0.1838679164648056,0.9285570979118348,0.9285570979118348,0.0,184.03689575195312,191.0,74179.4375,0.0,3797.0361328125,1.0,278.1499938964844,282.8755798339844,299.60565185546875,304.4181213378906,293.1499938964844,293.1499938964844,278.1499938964844,35714.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634018898010254,1.0,0.0,0.0,3.751826286315918,3.751851320266724,9.392446713718529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.64453125,0.0,1647.2412109375,1895.4371337890625,0.0,3060.913818359375,0.9279101490974426,1.0,0.0,3.0,1.0,0.0
18025560,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8582072854042053,0.4086162149906158,0.3699019849300384,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9990000128746032,0.6672968864440918,0.7047803401947021,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9687492847442628,0.5775861740112305,0.4042262136936188,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9140151143074036,0.4923376739025116,0.4679802656173706,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7350026965141296,0.2520639598369598,1.1486763954162598,284.9544372558594,284.95001220703125,302.38800048828125,296.597412109375,298.65142822265625,297.2167663574219,284.9544677734375,1.0,0.6676257848739624,0.3680441081523895,0.3680441081523895,1.0,1.0,-3.607372045516968,0.9965224266052246,2.610849618911743,0.1830938011407852,0.9299017190933228,0.9299017190933228,0.0,185.36404418945312,194.0,74274.203125,0.0,3819.477783203125,1.0,278.1499938964844,282.875,299.6019287109375,304.4209899902344,293.1499938964844,293.1499938964844,278.1499938964844,35715.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639206290245056,1.0,0.0,0.0,3.75707483291626,3.7570998668670654,9.418744184586104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.724609375,0.0,1653.4017333984375,1895.4371337890625,0.0,3065.780029296875,0.9290878772735596,1.0,0.0,3.0,1.0,0.0
18025620,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8550072312355042,0.408329576253891,0.3697351813316345,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9990000128746032,0.6653633713722229,0.7125560641288757,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9666885733604432,0.580151379108429,0.4060651361942291,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9104721546173096,0.492544412612915,0.4682676494121551,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7326602339744568,0.2521266937255859,1.149402379989624,284.9540100097656,284.95001220703125,302.3074645996094,296.5865478515625,298.6244201660156,297.2142333984375,284.9540100097656,1.0,0.6705361604690552,0.3672104477882385,0.3672104477882385,1.0,1.0,-3.6187360286712646,0.997550904750824,2.621185302734375,0.1813424527645111,0.932335615158081,0.932335615158081,0.0,188.11639404296875,197.0,74455.6328125,0.0,3865.5947265625,1.0,278.1499938964844,282.8739624023437,299.5918273925781,304.4236145019531,293.1499938964844,293.1499938964844,278.1499938964844,35728.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650497794151306,1.0,0.0,0.0,3.767067670822144,3.767092943191528,9.468913049204276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.7919921875,0.0,1665.2572021484375,1895.4371337890625,0.0,3076.372802734375,0.931338369846344,1.0,0.0,3.0,1.0,0.0
18025680,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8550072312355042,0.408329576253891,0.3697351813316345,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9990000128746032,0.6653633713722229,0.7125560641288757,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9666885733604432,0.580151379108429,0.4060651361942291,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9104721546173096,0.492544412612915,0.4682676494121551,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7326602339744568,0.2521266937255859,1.149402379989624,284.9540100097656,284.95001220703125,302.3074645996094,296.5865478515625,298.6244201660156,297.2142333984375,284.9540100097656,1.0,0.6705361604690552,0.3672104477882385,0.3672104477882385,1.0,1.0,-3.6187360286712646,0.997550904750824,2.621185302734375,0.1813424527645111,0.932335615158081,0.932335615158081,0.0,188.11639404296875,197.0,74455.6328125,0.0,3865.5947265625,1.0,278.1499938964844,282.8739624023437,299.5918273925781,304.4236145019531,293.1499938964844,293.1499938964844,278.1499938964844,35728.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650497794151306,1.0,0.0,0.0,3.767067670822144,3.767092943191528,9.468913049204276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.7919921875,0.0,1665.2572021484375,1895.4371337890625,0.0,3076.372802734375,0.931338369846344,1.0,0.0,3.0,1.0,0.0
18025740,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8515917062759399,0.408006489276886,0.3695458173751831,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9990000128746032,0.6629974842071533,0.7204182744026184,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9643120765686036,0.5826963186264038,0.4078980386257171,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9067330360412598,0.4927139580249786,0.4685304760932922,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7301148176193237,0.2521502375602722,1.1500073671340942,284.9531555175781,284.95001220703125,302.2154235839844,296.5723571777344,298.59478759765625,297.2124328613281,284.9531555175781,1.0,0.6734532117843628,0.3663767874240875,0.3663767874240875,1.0,1.0,-3.629531145095825,0.9983981847763062,2.6311330795288086,0.179140105843544,0.9340092539787292,0.9340092539787292,0.0,191.04641723632807,200.0,74608.015625,0.0,3912.09326171875,1.0,278.1499938964844,282.8729553222656,299.5780944824219,304.4210205078125,293.1499938964844,293.1499938964844,278.1499938964844,35764.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662447929382324,1.0,0.0,0.0,3.775590181350708,3.7756152153015137,9.511805387774076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.1318359375,0.0,1675.60791015625,1895.4371337890625,0.0,3087.5830078125,0.9332722425460817,1.0,0.0,3.0,1.0,0.0
18025800,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8515917062759399,0.408006489276886,0.3695458173751831,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9990000128746032,0.6629974842071533,0.7204182744026184,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9643120765686036,0.5826963186264038,0.4078980386257171,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9067330360412598,0.4927139580249786,0.4685304760932922,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7301148176193237,0.2521502375602722,1.1500073671340942,284.9531555175781,284.95001220703125,302.2154235839844,296.5723571777344,298.59478759765625,297.2124328613281,284.9531555175781,1.0,0.6734532117843628,0.3663767874240875,0.3663767874240875,1.0,1.0,-3.629531145095825,0.9983981847763062,2.6311330795288086,0.179140105843544,0.9340092539787292,0.9340092539787292,0.0,191.04641723632807,200.0,74608.015625,0.0,3912.09326171875,1.0,278.1499938964844,282.8729553222656,299.5780944824219,304.4210205078125,293.1499938964844,293.1499938964844,278.1499938964844,35764.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662447929382324,1.0,0.0,0.0,3.775590181350708,3.7756152153015137,9.511805387774076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.1318359375,0.0,1675.60791015625,1895.4371337890625,0.0,3087.5830078125,0.9332722425460817,1.0,0.0,3.0,1.0,0.0
18025860,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8465284109115601,0.4076136946678161,0.3693612515926361,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.995520293712616,0.6608622670173645,0.7205806374549866,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.959825038909912,0.5851839184761047,0.4097437560558319,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.901210069656372,0.492816299200058,0.4688000380992889,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7261850833892822,0.252111554145813,1.1506493091583252,284.9482727050781,284.95001220703125,302.1129455566406,296.554931640625,298.5625,297.2112121582031,284.94805908203125,1.0,0.6758798360824585,0.3655598759651184,0.3655598759651184,1.0,1.0,-3.633136987686157,0.9969987273216248,2.636138200759888,0.1760453730821609,0.9312564730644226,0.9312564730644226,0.0,195.0298767089844,203.0,74616.0234375,0.0,3945.81494140625,1.0,278.1499938964844,282.8700866699219,299.5605163574219,304.4083251953125,293.1499938964844,293.1499938964844,278.1499938964844,35952.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674018383026123,1.0,0.0,0.0,3.778362989425659,3.778388261795044,9.525781479169382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.3349609375,0.0,1680.353515625,1895.4371337890625,0.0,3098.4375,0.9339792132377625,1.0,0.0,3.0,1.0,0.0
18025920,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8465284109115601,0.4076136946678161,0.3693612515926361,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.995520293712616,0.6608622670173645,0.7205806374549866,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.959825038909912,0.5851839184761047,0.4097437560558319,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.901210069656372,0.492816299200058,0.4688000380992889,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7261850833892822,0.252111554145813,1.1506493091583252,284.9482727050781,284.95001220703125,302.1129455566406,296.554931640625,298.5625,297.2112121582031,284.94805908203125,1.0,0.6758798360824585,0.3655598759651184,0.3655598759651184,1.0,1.0,-3.633136987686157,0.9969987273216248,2.636138200759888,0.1760453730821609,0.9312564730644226,0.9312564730644226,0.0,195.0298767089844,203.0,74616.0234375,0.0,3945.81494140625,1.0,278.1499938964844,282.8700866699219,299.5605163574219,304.4083251953125,293.1499938964844,293.1499938964844,278.1499938964844,35952.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674018383026123,1.0,0.0,0.0,3.778362989425659,3.778388261795044,9.525781479169382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.3349609375,0.0,1680.353515625,1895.4371337890625,0.0,3098.4375,0.9339792132377625,1.0,0.0,3.0,1.0,0.0
18025980,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8418270945549011,0.4071738421916961,0.3691146671772003,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9907114505767822,0.6594964861869812,0.7191100716590881,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9556044340133668,0.5876390337944031,0.4115519225597381,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8961380124092102,0.4928657412528991,0.4690021276473999,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7224737405776978,0.252042680978775,1.151054620742798,284.9454345703125,284.95001220703125,302.00103759765625,296.5343322753906,298.52764892578125,297.2102355957031,284.94537353515625,1.0,0.6778884530067444,0.3647429347038269,0.3647429347038269,1.0,1.0,-3.6343235969543457,0.9948382377624512,2.6394853591918945,0.1724177449941635,0.9268277287483216,0.9268277287483216,0.0,198.75015258789065,206.0,74503.28125,0.0,3971.892578125,1.0,278.1499938964844,282.87091064453125,299.5384521484375,304.3806457519531,293.1499938964844,293.1499938964844,278.1499938964844,36154.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681861758232117,1.0,0.0,0.0,3.771745443344116,3.771770477294922,9.492443382441706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.634765625,0.0,1674.078125,1895.4371337890625,0.0,3105.795654296875,0.9326447248458862,1.0,0.0,3.0,1.0,0.0
18026040,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8418270945549011,0.4071738421916961,0.3691146671772003,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9907114505767822,0.6594964861869812,0.7191100716590881,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9556044340133668,0.5876390337944031,0.4115519225597381,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8961380124092102,0.4928657412528991,0.4690021276473999,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7224737405776978,0.252042680978775,1.151054620742798,284.9454345703125,284.95001220703125,302.00103759765625,296.5343322753906,298.52764892578125,297.2102355957031,284.94537353515625,1.0,0.6778884530067444,0.3647429347038269,0.3647429347038269,1.0,1.0,-3.6343235969543457,0.9948382377624512,2.6394853591918945,0.1724177449941635,0.9268277287483216,0.9268277287483216,0.0,198.75015258789065,206.0,74503.28125,0.0,3971.892578125,1.0,278.1499938964844,282.87091064453125,299.5384521484375,304.3806457519531,293.1499938964844,293.1499938964844,278.1499938964844,36154.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681861758232117,1.0,0.0,0.0,3.771745443344116,3.771770477294922,9.492443382441706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.634765625,0.0,1674.078125,1895.4371337890625,0.0,3105.795654296875,0.9326447248458862,1.0,0.0,3.0,1.0,0.0
18026100,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8397336602210999,0.4069532752037048,0.3689821660518646,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9885112047195436,0.6589511036872864,0.7185578346252441,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9537665247917176,0.5888711810112,0.4124524295330047,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8938789367675781,0.4928842484951019,0.4690888226032257,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.7208055257797241,0.2520115971565246,1.1512305736541748,284.9450378417969,284.95001220703125,301.94189453125,296.5228576660156,298.5094909667969,297.2098083496094,284.94500732421875,1.0,0.6788280606269836,0.3643344938755035,0.3643344938755035,1.0,1.0,-3.634984254837036,0.9937751293182372,2.641209125518799,0.1706658750772476,0.9249176383018494,0.9249176383018494,0.0,200.4598846435547,206.0,74434.1171875,0.0,3984.24365234375,1.0,278.1499938964844,282.872314453125,299.5264587402344,304.36444091796875,293.1499938964844,293.1499938964844,278.1499938964844,36210.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684995174407959,1.0,0.0,0.0,3.767064094543457,3.767089366912842,9.468895427744428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.7119140625,0.0,1668.9742431640625,1895.4371337890625,0.0,3108.735107421875,0.9316372871398926,1.0,0.0,3.0,1.0,0.0
18026160,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8377691507339478,0.4067331850528717,0.3688468933105469,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9864038228988647,0.6584509611129761,0.7180683016777039,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9520679712295532,0.5901069045066833,0.4133531451225281,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8917589783668518,0.4928988516330719,0.4691686034202575,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.7192302346229553,0.2519845962524414,1.1514081954956057,284.9450378417969,284.95001220703125,301.8807678222656,296.5106506347656,298.4910888671875,297.2094116210937,284.9450378417969,1.0,0.6797419190406799,0.3640062510967254,0.3640062510967254,1.0,1.0,-3.635701894760132,0.9929627180099488,2.6427390575408936,0.1692836582660675,0.9232648611068726,0.9232648611068726,0.0,202.10275268554688,209.0,74363.8359375,0.0,3996.330810546875,1.0,278.1499938964844,282.8741149902344,299.5138244628906,304.3473815917969,293.1499938964844,293.1499938964844,278.1499938964844,36241.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687889575958252,1.0,0.0,0.0,3.762029886245728,3.762055158615112,9.443604085390688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.5087890625,0.0,1663.2813720703125,1895.4371337890625,0.0,3111.4501953125,0.9305345416069032,1.0,0.0,3.0,1.0,0.0
18026220,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8341380953788757,0.4062885046005249,0.3685666918754577,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9823789596557616,0.6575066447257996,0.7171676158905029,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9489995837211608,0.5925847291946411,0.4151539802551269,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8878452777862549,0.4929152131080627,0.4693092703819275,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7162894606590271,0.2519409954547882,1.151775360107422,284.9452514648437,284.95001220703125,301.7532043457031,296.4840087890625,298.453125,297.20867919921875,284.9452819824219,1.0,0.6815246939659119,0.3633497953414917,0.3633497953414917,1.0,1.0,-3.637200593948364,0.9913332462310792,2.645867347717285,0.1676575690507888,0.9202198386192322,0.9202198386192322,0.0,205.2836456298828,212.0,74216.8359375,0.0,4020.03369140625,1.0,278.1499938964844,282.87799072265625,299.4870300292969,304.31121826171875,293.1499938964844,293.1499938964844,278.1499938964844,36274.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869387149810791,1.0,0.0,0.0,3.751492977142334,3.75151801109314,9.390778359374964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.84375,0.0,1651.154052734375,1895.4371337890625,0.0,3117.0615234375,0.9281972050666808,1.0,0.0,3.0,1.0,0.0
18026280,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8341380953788757,0.4062885046005249,0.3685666918754577,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9823789596557616,0.6575066447257996,0.7171676158905029,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9489995837211608,0.5925847291946411,0.4151539802551269,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8878452777862549,0.4929152131080627,0.4693092703819275,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7162894606590271,0.2519409954547882,1.151775360107422,284.9452514648437,284.95001220703125,301.7532043457031,296.4840087890625,298.453125,297.20867919921875,284.9452819824219,1.0,0.6815246939659119,0.3633497953414917,0.3633497953414917,1.0,1.0,-3.637200593948364,0.9913332462310792,2.645867347717285,0.1676575690507888,0.9202198386192322,0.9202198386192322,0.0,205.2836456298828,212.0,74216.8359375,0.0,4020.03369140625,1.0,278.1499938964844,282.87799072265625,299.4870300292969,304.31121826171875,293.1499938964844,293.1499938964844,278.1499938964844,36274.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869387149810791,1.0,0.0,0.0,3.751492977142334,3.75151801109314,9.390778359374964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.84375,0.0,1651.154052734375,1895.4371337890625,0.0,3117.0615234375,0.9281972050666808,1.0,0.0,3.0,1.0,0.0
18026340,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8307517170906067,0.4058293104171753,0.3682705760002136,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9784651398658752,0.6565779447555542,0.7162980437278748,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9461958408355712,0.5950589776039124,0.4169504344463348,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8842009902000427,0.4929037392139435,0.4694209396839142,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7135002017021179,0.2519020140171051,1.1521488428115845,284.94537353515625,284.95001220703125,301.619384765625,296.4545593261719,298.413330078125,297.20782470703125,284.94537353515625,1.0,0.6832655668258667,0.3626933693885803,0.3626933693885803,1.0,1.0,-3.638682365417481,0.9896559715270996,2.649026393890381,0.1668781042098999,0.917214334011078,0.917214334011078,0.0,208.38897705078125,215.0,74059.078125,0.0,4043.24072265625,1.0,278.1499938964844,282.8819580078125,299.4575500488281,304.2718200683594,293.1499938964844,293.1499938964844,278.1499938964844,36292.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700171113014221,1.0,0.0,0.0,3.740381956100464,3.7404069900512695,9.335233812635124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.8212890625,0.0,1638.3131103515625,1895.4371337890625,0.0,3122.97119140625,0.925719141960144,1.0,0.0,3.0,1.0,0.0
18026400,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8307517170906067,0.4058293104171753,0.3682705760002136,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9784651398658752,0.6565779447555542,0.7162980437278748,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9461958408355712,0.5950589776039124,0.4169504344463348,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8842009902000427,0.4929037392139435,0.4694209396839142,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7135002017021179,0.2519020140171051,1.1521488428115845,284.94537353515625,284.95001220703125,301.619384765625,296.4545593261719,298.413330078125,297.20782470703125,284.94537353515625,1.0,0.6832655668258667,0.3626933693885803,0.3626933693885803,1.0,1.0,-3.638682365417481,0.9896559715270996,2.649026393890381,0.1668781042098999,0.917214334011078,0.917214334011078,0.0,208.38897705078125,215.0,74059.078125,0.0,4043.24072265625,1.0,278.1499938964844,282.8819580078125,299.4575500488281,304.2718200683594,293.1499938964844,293.1499938964844,278.1499938964844,36292.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700171113014221,1.0,0.0,0.0,3.740381956100464,3.7404069900512695,9.335233812635124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.8212890625,0.0,1638.3131103515625,1895.4371337890625,0.0,3122.97119140625,0.925719141960144,1.0,0.0,3.0,1.0,0.0
18026460,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8274827599525452,0.4053524434566498,0.3679582476615906,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.974538028240204,0.655630350112915,0.7154155969619751,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9435056447982788,0.5975221395492554,0.4187394380569458,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8806877136230469,0.4928584098815918,0.4695011079311371,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.710745632648468,0.2518600225448608,1.152510404586792,284.9454650878906,284.95001220703125,301.4803771972656,296.42242431640625,298.3724365234375,297.20684814453125,284.9454650878906,1.0,0.6849755644798279,0.3620947301387787,0.3620947301387787,1.0,1.0,-3.640069961547852,0.9881220459938048,2.6519479751586914,0.1663320362567901,0.9142308831214904,0.9142308831214904,0.0,211.4630126953125,218.0,73894.8359375,0.0,4066.022216796875,1.0,278.1499938964844,282.8860168457031,299.4256286621094,304.2294311523437,293.1499938964844,293.1499938964844,278.1499938964844,36305.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707051873207092,1.0,0.0,0.0,3.7288758754730233,3.728900671005249,9.277888466385776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.1611328125,0.0,1625.0384521484375,1895.4371337890625,0.0,3129.42529296875,0.9231482148170472,1.0,0.0,3.0,1.0,0.0
18026520,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8274827599525452,0.4053524434566498,0.3679582476615906,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.974538028240204,0.655630350112915,0.7154155969619751,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9435056447982788,0.5975221395492554,0.4187394380569458,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8806877136230469,0.4928584098815918,0.4695011079311371,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.710745632648468,0.2518600225448608,1.152510404586792,284.9454650878906,284.95001220703125,301.4803771972656,296.42242431640625,298.3724365234375,297.20684814453125,284.9454650878906,1.0,0.6849755644798279,0.3620947301387787,0.3620947301387787,1.0,1.0,-3.640069961547852,0.9881220459938048,2.6519479751586914,0.1663320362567901,0.9142308831214904,0.9142308831214904,0.0,211.4630126953125,218.0,73894.8359375,0.0,4066.022216796875,1.0,278.1499938964844,282.8860168457031,299.4256286621094,304.2294311523437,293.1499938964844,293.1499938964844,278.1499938964844,36305.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707051873207092,1.0,0.0,0.0,3.7288758754730233,3.728900671005249,9.277888466385776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.1611328125,0.0,1625.0384521484375,1895.4371337890625,0.0,3129.42529296875,0.9231482148170472,1.0,0.0,3.0,1.0,0.0
18026580,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8242051601409912,0.4048518240451813,0.3676289916038513,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9704625606536864,0.6546446084976196,0.714501142501831,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9407716989517212,0.5999663472175598,0.4205189943313598,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8771691918373108,0.4927707612514496,0.4695464074611664,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7079014778137207,0.2518072128295898,1.1528469324111938,284.9454345703125,284.95001220703125,301.33721923828125,296.3877868652344,298.3304443359375,297.2056884765625,284.9454345703125,1.0,0.6866570115089417,0.3614961206912994,0.3614961206912994,1.0,1.0,-3.64131760597229,0.9866116046905518,2.6547060012817383,0.164426788687706,0.9111801981925964,0.9111801981925964,0.0,214.5218811035156,221.0,73722.1015625,0.0,4088.35693359375,1.0,278.1499938964844,282.89013671875,299.39111328125,304.18389892578125,293.1499938964844,293.1499938964844,278.1499938964844,36316.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714314103126526,1.0,0.0,0.0,3.716909885406494,3.7169346809387207,9.2184387767702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.5341796875,0.0,1611.302978515625,1895.4371337890625,0.0,3136.237548828125,0.920474410057068,1.0,0.0,3.0,1.0,0.0
18026640,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8242051601409912,0.4048518240451813,0.3676289916038513,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9704625606536864,0.6546446084976196,0.714501142501831,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9407716989517212,0.5999663472175598,0.4205189943313598,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8771691918373108,0.4927707612514496,0.4695464074611664,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7079014778137207,0.2518072128295898,1.1528469324111938,284.9454345703125,284.95001220703125,301.33721923828125,296.3877868652344,298.3304443359375,297.2056884765625,284.9454345703125,1.0,0.6866570115089417,0.3614961206912994,0.3614961206912994,1.0,1.0,-3.64131760597229,0.9866116046905518,2.6547060012817383,0.164426788687706,0.9111801981925964,0.9111801981925964,0.0,214.5218811035156,221.0,73722.1015625,0.0,4088.35693359375,1.0,278.1499938964844,282.89013671875,299.39111328125,304.18389892578125,293.1499938964844,293.1499938964844,278.1499938964844,36316.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714314103126526,1.0,0.0,0.0,3.716909885406494,3.7169346809387207,9.2184387767702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.5341796875,0.0,1611.302978515625,1895.4371337890625,0.0,3136.237548828125,0.920474410057068,1.0,0.0,3.0,1.0,0.0
18026700,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8225582242012024,0.4045934379100799,0.3674587905406952,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.968367636203766,0.6541390419006348,0.7140325903892517,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.939386785030365,0.6011826395988464,0.4214059114456177,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8754079341888428,0.4927143156528473,0.4695587754249573,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7064560651779175,0.2517772614955902,1.1530064344406128,284.9454345703125,284.95001220703125,301.264404296875,296.36962890625,298.3092041015625,297.2050476074219,284.9454345703125,1.0,0.6874896287918091,0.3611967861652374,0.3611967861652374,1.0,1.0,-3.641895294189453,0.985864520072937,2.6560306549072266,0.1629727482795715,0.9096391797065736,0.9096391797065736,0.0,216.0495147705078,221.0,73633.4140625,0.0,4099.39697265625,1.0,278.1499938964844,282.8922424316406,299.3731384277344,304.16021728515625,293.1499938964844,293.1499938964844,278.1499938964844,36322.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718233704566956,1.0,0.0,0.0,3.7107937335968018,3.710818290710449,9.18812474992592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.1943359375,0.0,1604.3131103515625,1895.4371337890625,0.0,3139.914306640625,0.9191076159477234,1.0,0.0,3.0,1.0,0.0
