time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026760,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8209075331687927,0.4043267071247101,0.3672822117805481,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9662405848503112,0.6536223888397217,0.7135533094406128,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.937997579574585,0.602394163608551,0.4222901165485382,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8736509680747986,0.4926474988460541,0.4695620834827423,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7050108313560486,0.2517449557781219,1.1531589031219482,284.9454040527344,284.95001220703125,301.1909484863281,296.3509216308594,298.28790283203125,297.2044372558594,284.9454040527344,1.0,0.6883153319358826,0.3609175384044647,0.3609175384044647,1.0,1.0,-3.6424307823181152,0.9851755499839784,2.657255172729492,0.1613247096538543,0.9081038236618042,0.9081038236618042,0.0,217.5754547119141,224.0,73543.515625,0.0,4110.31787109375,1.0,278.1499938964844,282.8943786621094,299.3545227050781,304.13580322265625,293.1499938964844,293.1499938964844,278.1499938964844,36326.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722195029258728,1.0,0.0,0.0,3.704591751098633,3.70461630821228,9.1574383986881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.515625,0.0,1597.239501953125,1895.4371337890625,0.0,3143.6298828125,0.9177218675613404,1.0,0.0,3.0,1.0,0.0
18026820,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8176480531692505,0.4037692844867706,0.3669077455997467,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9619734287261964,0.6525629758834839,0.7125648856163025,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.935295045375824,0.604808509349823,0.4240511357784271,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8702220916748047,0.4924902319908142,0.4695446491241455,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.702181339263916,0.251677930355072,1.1534439325332642,284.94537353515625,284.95001220703125,301.04266357421875,296.3119812011719,298.2450256347656,297.20330810546875,284.94537353515625,1.0,0.6899483799934387,0.3603590130805969,0.3603590130805969,1.0,1.0,-3.6433839797973633,0.9837527275085448,2.6596312522888184,0.1583069264888763,0.9050045013427734,0.9050045013427734,0.0,220.6259307861328,227.0,73358.7578125,0.0,4131.8466796875,1.0,278.1499938964844,282.898681640625,299.3157958984375,304.0851135253906,293.1499938964844,293.1499938964844,278.1499938964844,36335.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730407953262329,1.0,0.0,0.0,3.6919353008270255,3.691959857940674,9.094973734136148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.0830078125,0.0,1582.868408203125,1895.4371337890625,0.0,3151.332763671875,0.914893925189972,1.0,0.0,3.0,1.0,0.0
18026880,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8176480531692505,0.4037692844867706,0.3669077455997467,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9619734287261964,0.6525629758834839,0.7125648856163025,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.935295045375824,0.604808509349823,0.4240511357784271,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8702220916748047,0.4924902319908142,0.4695446491241455,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.702181339263916,0.251677930355072,1.1534439325332642,284.94537353515625,284.95001220703125,301.04266357421875,296.3119812011719,298.2450256347656,297.20330810546875,284.94537353515625,1.0,0.6899483799934387,0.3603590130805969,0.3603590130805969,1.0,1.0,-3.6433839797973633,0.9837527275085448,2.6596312522888184,0.1583069264888763,0.9050045013427734,0.9050045013427734,0.0,220.6259307861328,227.0,73358.7578125,0.0,4131.8466796875,1.0,278.1499938964844,282.898681640625,299.3157958984375,304.0851135253906,293.1499938964844,293.1499938964844,278.1499938964844,36335.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730407953262329,1.0,0.0,0.0,3.6919353008270255,3.691959857940674,9.094973734136148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.0830078125,0.0,1582.868408203125,1895.4371337890625,0.0,3151.332763671875,0.914893925189972,1.0,0.0,3.0,1.0,0.0
18026940,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8144325017929077,0.4031758606433868,0.3665019571781158,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9577037692070008,0.6514685750007629,0.7115379571914673,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9327003359794616,0.6072100400924683,0.4258024990558624,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8669094443321228,0.4923024773597717,0.4694975316524505,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6994368433952332,0.2516069412231445,1.153706431388855,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.2021789550781,297.202392578125,284.9453430175781,1.0,0.6915584802627563,0.3598004579544067,0.3598004579544067,1.0,1.0,-3.644186019897461,0.9822583794593812,2.661927461624145,0.1557456105947494,0.901874303817749,0.901874303817749,0.0,223.6753387451172,230.0,73167.53125,0.0,4152.9765625,1.0,278.1499938964844,282.90301513671875,299.2752990722656,304.0321655273437,293.1499938964844,293.1499938964844,278.1499938964844,36344.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738951086997986,1.0,0.0,0.0,3.678954839706421,3.678979158401489,9.031131753545196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.3046875,0.0,1568.2216796875,1895.4371337890625,0.0,3159.344970703125,0.9119948744773864,1.0,0.0,3.0,1.0,0.0
18027000,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8144325017929077,0.4031758606433868,0.3665019571781158,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9577037692070008,0.6514685750007629,0.7115379571914673,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9327003359794616,0.6072100400924683,0.4258024990558624,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8669094443321228,0.4923024773597717,0.4694975316524505,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6994368433952332,0.2516069412231445,1.153706431388855,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.2021789550781,297.202392578125,284.9453430175781,1.0,0.6915584802627563,0.3598004579544067,0.3598004579544067,1.0,1.0,-3.644186019897461,0.9822583794593812,2.661927461624145,0.1557456105947494,0.901874303817749,0.901874303817749,0.0,223.6753387451172,230.0,73167.53125,0.0,4152.9765625,1.0,278.1499938964844,282.90301513671875,299.2752990722656,304.0321655273437,293.1499938964844,293.1499938964844,278.1499938964844,36344.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738951086997986,1.0,0.0,0.0,3.678954839706421,3.678979158401489,9.031131753545196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.3046875,0.0,1568.2216796875,1895.4371337890625,0.0,3159.344970703125,0.9119948744773864,1.0,0.0,3.0,1.0,0.0
18027060,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8112955689430237,0.4025549590587616,0.3660671710968017,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.95350980758667,0.6503458619117737,0.7104756832122803,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9302825331687928,0.6096031069755554,0.4275447726249695,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8637645244598389,0.4920907914638519,0.4694235920906067,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6968229413032532,0.2515358328819275,1.1539479494094849,284.9452819824219,284.95001220703125,300.7441101074219,296.2290954589844,298.15936279296875,297.2015686035156,284.9452819824219,1.0,0.693148136138916,0.3592160940170288,0.3592160940170288,1.0,1.0,-3.644850254058838,0.9805761575698853,2.664274215698242,0.1544288545846939,0.8986818790435791,0.8986818790435791,0.0,226.72544860839844,233.0,72968.8046875,0.0,4173.7529296875,1.0,278.1499938964844,282.9073181152344,299.2333984375,303.977294921875,293.1499938964844,293.1499938964844,278.45001220703125,36355.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747777342796326,1.0,0.0,0.0,3.665626525878906,3.665650844573975,8.965814117800619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.470703125,0.0,1553.29443359375,1895.4371337890625,0.0,3167.62255859375,0.9090191125869752,1.0,0.0,3.0,1.0,0.0
18027120,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8112955689430237,0.4025549590587616,0.3660671710968017,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.95350980758667,0.6503458619117737,0.7104756832122803,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9302825331687928,0.6096031069755554,0.4275447726249695,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8637645244598389,0.4920907914638519,0.4694235920906067,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6968229413032532,0.2515358328819275,1.1539479494094849,284.9452819824219,284.95001220703125,300.7441101074219,296.2290954589844,298.15936279296875,297.2015686035156,284.9452819824219,1.0,0.693148136138916,0.3592160940170288,0.3592160940170288,1.0,1.0,-3.644850254058838,0.9805761575698853,2.664274215698242,0.1544288545846939,0.8986818790435791,0.8986818790435791,0.0,226.72544860839844,233.0,72968.8046875,0.0,4173.7529296875,1.0,278.1499938964844,282.9073181152344,299.2333984375,303.977294921875,293.1499938964844,293.1499938964844,278.45001220703125,36355.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747777342796326,1.0,0.0,0.0,3.665626525878906,3.665650844573975,8.965814117800619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.470703125,0.0,1553.29443359375,1895.4371337890625,0.0,3167.62255859375,0.9090191125869752,1.0,0.0,3.0,1.0,0.0
18027180,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8097985982894897,0.4025264382362366,0.3659269213676452,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9514641165733336,0.6500634551048279,0.7100155353546143,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9292888641357422,0.6113128066062927,0.4286172688007355,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8622912764549255,0.4922401905059814,0.469470351934433,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.6956018805503845,0.2516481876373291,1.1543118953704834,285.04345703125,284.95001220703125,300.66094970703125,296.2049560546875,298.1377258300781,297.2040405273437,285.0423889160156,1.0,0.6940771341323853,0.3588888347148895,0.3588888347148895,1.0,1.0,-3.6459803581237793,0.9798620343208312,2.6661183834075928,0.1539326757192611,0.9830843210220336,0.9830843210220336,0.0,228.28927612304688,233.0,72176.046875,0.0,4186.52587890625,1.0,278.4114990234375,283.0260314941406,299.18218994140625,303.7835693359375,293.1499938964844,293.1499938964844,278.45001220703125,32900.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706950545310974,1.0,0.0,0.0,3.737123250961304,3.737147569656372,9.318974889538368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.591796875,0.0,1608.52783203125,1895.4371337890625,0.0,3129.330810546875,0.9235974550247192,1.0,0.0,3.0,1.0,0.0
18027240,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8089946508407593,0.4024958908557892,0.3659873902797699,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.950294554233551,0.6498496532440186,0.7098864912986755,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9289791584014891,0.6126389503479004,0.4296100437641144,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8615073561668396,0.4923747479915619,0.4696671366691589,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6949782371520996,0.2517698407173157,1.1550594568252563,285.0169982910156,284.95001220703125,300.5959777832031,296.185791015625,298.1210327148437,297.2061767578125,285.01483154296875,1.0,0.6948980689048767,0.3586317300796509,0.3586317300796509,1.0,1.0,-3.648250341415405,0.979714810848236,2.6685354709625244,0.1540885865688324,0.989186942577362,0.989186942577362,0.0,229.34930419921875,236.0,72359.40625,0.0,4199.212890625,1.0,278.4432678222656,283.0047302246094,299.1793518066406,303.8363952636719,293.1499938964844,293.1499938964844,278.1499938964844,32937.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709813952445984,1.0,0.0,0.0,3.794079303741455,3.7941043376922607,9.605192872186308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.28125,0.0,1675.6329345703125,1895.4371337890625,0.0,3132.0166015625,0.9353243112564088,1.0,0.0,3.0,1.0,0.0
18027300,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8074920177459717,0.4019041955471039,0.3658066093921661,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.94828599691391,0.6490080952644348,0.7094287872314453,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9279025793075562,0.6135150194168091,0.430513858795166,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8600803017616272,0.4920654296875,0.4696921408176422,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6938211917877197,0.2516626715660095,1.155515193939209,284.8761291503906,284.95001220703125,300.5226745605469,296.1637878417969,298.09869384765625,297.2038879394531,284.8736572265625,1.0,0.6957765221595764,0.3583395183086395,0.3583395183086395,1.0,1.0,-3.64923095703125,0.9790390729904176,2.670191764831543,0.1542378216981887,0.8940003514289856,0.8940003514289856,0.0,230.9170837402344,236.0,73350.6015625,0.0,4211.61083984375,1.0,278.1944580078125,282.84844970703125,299.20147705078125,304.04547119140625,293.1499938964844,293.1499938964844,278.1499938964844,36884.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772335052490234,1.0,0.0,0.0,3.7722904682159424,3.772315740585327,9.495187214270118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.029296875,0.0,1680.367919921875,1895.4371337890625,0.0,3190.648681640625,0.9313636422157288,1.0,0.0,3.0,1.0,0.0
18027360,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8050946593284607,0.4011571407318115,0.3652175664901733,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9452508687973022,0.6479587554931641,0.7084178924560547,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9257820844650269,0.6142395734786987,0.4310657978057861,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8578484058380127,0.4915729761123657,0.4693386852741241,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6919406652450562,0.2514200210571289,1.1549720764160156,284.89501953125,284.95001220703125,300.45001220703125,296.1416320800781,298.07525634765625,297.20001220703125,284.89630126953125,1.0,0.696463942527771,0.3580178618431091,0.3580178618431091,1.0,1.0,-3.6470541954040527,0.9773069620132446,2.6697473526000977,0.1535220146179199,0.8840687274932861,0.8840687274932861,0.0,232.92254638671875,239.0,72958.6640625,0.0,4218.2724609375,1.0,278.15673828125,282.8686828613281,299.1660461425781,303.9459533691406,293.1499938964844,293.1499938964844,278.45001220703125,38393.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792130351066589,1.0,0.0,0.0,3.69917106628418,3.699196100234986,9.130658895628584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.8310546875,0.0,1606.711181640625,1895.4371337890625,0.0,3209.205078125,0.9180928468704224,1.0,0.0,3.0,1.0,0.0
18027420,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.802050769329071,0.4008633494377136,0.3647983372211456,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9411463737487792,0.647125780582428,0.7073063850402832,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9237093329429626,0.6170526742935181,0.4328643381595611,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8549907207489014,0.4915607571601867,0.4692038893699646,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6895127892494202,0.2514594495296478,1.1550360918045044,284.9915771484375,284.95001220703125,300.3072814941406,296.0970764160156,298.0373840332031,297.2030944824219,284.99029541015625,1.0,0.6979563236236572,0.3573745191097259,0.3573745191097259,1.0,1.0,-3.647453546524048,0.9754140377044678,2.67203950881958,0.1505040228366851,0.9667296409606934,0.9667296409606934,0.0,235.80807495117188,242.0,72084.046875,0.0,4237.3525390625,1.0,278.4435119628906,282.9899597167969,299.0879821777344,303.7337646484375,293.1499938964844,293.1499938964844,278.1499938964844,33993.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742911219596863,1.0,0.0,0.0,3.790648937225342,3.790673971176148,9.58783175519784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.619140625,0.0,1679.7569580078125,1895.4371337890625,0.0,3163.059326171875,0.9352708458900452,1.0,0.0,3.0,1.0,0.0
18027480,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.802050769329071,0.4008633494377136,0.3647983372211456,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9411463737487792,0.647125780582428,0.7073063850402832,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9237093329429626,0.6170526742935181,0.4328643381595611,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8549907207489014,0.4915607571601867,0.4692038893699646,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6895127892494202,0.2514594495296478,1.1550360918045044,284.9915771484375,284.95001220703125,300.3072814941406,296.0970764160156,298.0373840332031,297.2030944824219,284.99029541015625,1.0,0.6979563236236572,0.3573745191097259,0.3573745191097259,1.0,1.0,-3.647453546524048,0.9754140377044678,2.67203950881958,0.1505040228366851,0.9667296409606934,0.9667296409606934,0.0,235.80807495117188,242.0,72084.046875,0.0,4237.3525390625,1.0,278.4435119628906,282.9899597167969,299.0879821777344,303.7337646484375,293.1499938964844,293.1499938964844,278.1499938964844,33993.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742911219596863,1.0,0.0,0.0,3.790648937225342,3.790673971176148,9.58783175519784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.619140625,0.0,1679.7569580078125,1895.4371337890625,0.0,3163.059326171875,0.9352708458900452,1.0,0.0,3.0,1.0,0.0
18027540,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.798229455947876,0.3996071517467499,0.3640452325344085,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9360995888710022,0.6452711820602417,0.7057924270629883,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.920682966709137,0.6187507510185242,0.4343430697917938,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8514791131019592,0.4907653629779815,0.4688202738761902,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6865364909172058,0.2511015236377716,1.1547192335128784,284.8973693847656,284.95001220703125,300.1687927246094,296.0524597167969,297.9947814941406,297.197998046875,284.89849853515625,1.0,0.6993860006332397,0.3567312061786651,0.3567312061786651,1.0,1.0,-3.645904541015625,0.9729583263397216,2.672946214675904,0.146262839436531,0.8733687996864319,0.8733687996864319,0.0,239.184326171875,245.0,72486.796875,0.0,4254.2236328125,1.0,278.1568298339844,282.8797912597656,299.0714416503906,303.8192443847656,293.1499938964844,293.1499938964844,278.45001220703125,38869.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813232183456421,1.0,0.0,0.0,3.666821002960205,3.666845560073853,8.97165762125951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.91015625,0.0,1573.5357666015625,1895.4371337890625,0.0,3228.980224609375,0.9113932251930236,1.0,0.0,3.0,1.0,0.0
18027600,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.798229455947876,0.3996071517467499,0.3640452325344085,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9360995888710022,0.6452711820602417,0.7057924270629883,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.920682966709137,0.6187507510185242,0.4343430697917938,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8514791131019592,0.4907653629779815,0.4688202738761902,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6865364909172058,0.2511015236377716,1.1547192335128784,284.8973693847656,284.95001220703125,300.1687927246094,296.0524597167969,297.9947814941406,297.197998046875,284.89849853515625,1.0,0.6993860006332397,0.3567312061786651,0.3567312061786651,1.0,1.0,-3.645904541015625,0.9729583263397216,2.672946214675904,0.146262839436531,0.8733687996864319,0.8733687996864319,0.0,239.184326171875,245.0,72486.796875,0.0,4254.2236328125,1.0,278.1568298339844,282.8797912597656,299.0714416503906,303.8192443847656,293.1499938964844,293.1499938964844,278.45001220703125,38869.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813232183456421,1.0,0.0,0.0,3.666821002960205,3.666845560073853,8.97165762125951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.91015625,0.0,1573.5357666015625,1895.4371337890625,0.0,3228.980224609375,0.9113932251930236,1.0,0.0,3.0,1.0,0.0
18027660,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7955125570297241,0.3993772566318512,0.3637053668498993,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9323080778121948,0.6444829702377319,0.7047535181045532,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.919011414051056,0.6216413974761963,0.4362143576145172,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8489596247673035,0.4907881021499634,0.4687292575836181,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6843905448913574,0.2511864304542541,1.1549654006958008,284.9925231933594,284.95001220703125,300.0356140136719,296.0082092285156,297.9606628417969,297.20184326171875,284.9913330078125,1.0,0.7008517384529114,0.3562146127223968,0.3562146127223968,1.0,1.0,-3.6468327045440674,0.9716635942459106,2.675168991088867,0.1427757740020752,0.9560940861701964,0.9560940861701964,0.0,241.8809814453125,248.0,71641.890625,0.0,4273.5498046875,1.0,278.4432678222656,282.9993896484375,298.9965209960937,303.6111145019531,293.1499938964844,293.1499938964844,278.1499938964844,34040.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758723139762878,1.0,0.0,0.0,3.759259462356568,3.759284257888794,9.429700185137336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.2197265625,0.0,1643.0589599609375,1895.4371337890625,0.0,3177.886474609375,0.92822927236557,1.0,0.0,3.0,1.0,0.0
18027720,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7955125570297241,0.3993772566318512,0.3637053668498993,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9323080778121948,0.6444829702377319,0.7047535181045532,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.919011414051056,0.6216413974761963,0.4362143576145172,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8489596247673035,0.4907881021499634,0.4687292575836181,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6843905448913574,0.2511864304542541,1.1549654006958008,284.9925231933594,284.95001220703125,300.0356140136719,296.0082092285156,297.9606628417969,297.20184326171875,284.9913330078125,1.0,0.7008517384529114,0.3562146127223968,0.3562146127223968,1.0,1.0,-3.6468327045440674,0.9716635942459106,2.675168991088867,0.1427757740020752,0.9560940861701964,0.9560940861701964,0.0,241.8809814453125,248.0,71641.890625,0.0,4273.5498046875,1.0,278.4432678222656,282.9993896484375,298.9965209960937,303.6111145019531,293.1499938964844,293.1499938964844,278.1499938964844,34040.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758723139762878,1.0,0.0,0.0,3.759259462356568,3.759284257888794,9.429700185137336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.2197265625,0.0,1643.0589599609375,1895.4371337890625,0.0,3177.886474609375,0.92822927236557,1.0,0.0,3.0,1.0,0.0
18027780,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7920278906822205,0.3981536626815796,0.3629713952541351,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9276301264762878,0.642638623714447,0.7032392621040344,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9164199233055116,0.6233705282211304,0.4377082288265228,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8458159565925598,0.4900029301643371,0.4683458209037781,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6817357540130615,0.2508712112903595,1.1547904014587402,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,297.9219665527344,297.1971435546875,284.9032592773437,1.0,0.702276349067688,0.3556980490684509,0.3556980490684509,1.0,1.0,-3.645499706268311,0.9695920944213868,2.675907611846924,0.1408953666687011,0.8679500818252563,0.8679500818252563,0.0,245.19683837890625,251.0,72042.3984375,0.0,4290.60546875,1.0,278.1570739746094,282.8923645019531,298.9828796386719,303.69940185546875,293.1499938964844,293.1499938964844,278.45001220703125,38793.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827579617500305,1.0,0.0,0.0,3.635156154632568,3.6351804733276367,8.817377761261014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.9775390625,0.0,1537.5306396484375,1895.4371337890625,0.0,3242.421142578125,0.9043214917182922,1.0,0.0,3.0,1.0,0.0
18027840,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7920278906822205,0.3981536626815796,0.3629713952541351,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9276301264762878,0.642638623714447,0.7032392621040344,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9164199233055116,0.6233705282211304,0.4377082288265228,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8458159565925598,0.4900029301643371,0.4683458209037781,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6817357540130615,0.2508712112903595,1.1547904014587402,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,297.9219665527344,297.1971435546875,284.9032592773437,1.0,0.702276349067688,0.3556980490684509,0.3556980490684509,1.0,1.0,-3.645499706268311,0.9695920944213868,2.675907611846924,0.1408953666687011,0.8679500818252563,0.8679500818252563,0.0,245.19683837890625,251.0,72042.3984375,0.0,4290.60546875,1.0,278.1570739746094,282.8923645019531,298.9828796386719,303.69940185546875,293.1499938964844,293.1499938964844,278.45001220703125,38793.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827579617500305,1.0,0.0,0.0,3.635156154632568,3.6351804733276367,8.817377761261014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.9775390625,0.0,1537.5306396484375,1895.4371337890625,0.0,3242.421142578125,0.9043214917182922,1.0,0.0,3.0,1.0,0.0
18027900,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7904845476150513,0.3979858160018921,0.3626418113708496,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9255231618881226,0.6421610713005066,0.7024941444396973,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9153843522071838,0.6247661709785461,0.4385026097297668,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8444167375564575,0.4899438023567199,0.4681474566459656,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6805354952812195,0.2508782148361206,1.1545807123184204,285.0103454589844,284.95001220703125,299.84814453125,295.9435119628906,297.9060974121094,297.198486328125,285.01055908203125,1.0,0.7029414772987366,0.3554397821426391,0.3554397821426391,1.0,1.0,-3.644782304763794,0.9685168862342834,2.676265478134156,0.1404653936624527,0.9430730938911438,0.9430730938911438,0.0,246.71731567382807,251.0,71146.484375,0.0,4298.14794921875,1.0,278.4012451171875,283.0184936523437,298.9198913574219,303.4593811035156,293.1499938964844,293.1499938964844,278.45001220703125,34417.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780525922775269,1.0,0.0,0.0,3.679013967514038,3.6790380477905273,9.031422791849764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.595703125,0.0,1553.750244140625,1895.4371337890625,0.0,3198.327392578125,0.9121203422546388,1.0,0.0,3.0,1.0,0.0
18027960,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7895726561546326,0.3979011178016662,0.3626188933849334,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9241589307785034,0.6417943239212036,0.7021521925926208,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9150806069374084,0.6262385249137878,0.4395692646503448,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8435754776000977,0.4899852275848388,0.4682241678237915,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.679848849773407,0.2509704530239105,1.1551116704940796,284.9930725097656,284.95001220703125,299.7894592285156,295.922607421875,297.8915100097656,297.20074462890625,284.9918212890625,1.0,0.7037373781204224,0.3551787734031677,0.3551787734031677,1.0,1.0,-3.646411180496216,0.9681556224822998,2.678255558013916,0.1404397189617157,0.9490277171134948,0.9490277171134948,0.0,247.90090942382807,254.0,71237.1328125,0.0,4309.9365234375,1.0,278.44317626953125,283.0074157714844,298.9101867675781,303.4962463378906,293.1499938964844,293.1499938964844,278.1499938964844,33949.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877215564250946,1.0,0.0,0.0,3.731543779373169,3.731568336486816,9.291169362768414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.0888671875,0.0,1610.10888671875,1895.4371337890625,0.0,3190.48095703125,0.9219533801078796,1.0,0.0,3.0,1.0,0.0
18028020,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7862774729728699,0.3966594636440277,0.3618620932102203,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9197351336479188,0.6398947834968567,0.7005696892738342,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9127392172813416,0.6279399991035461,0.4410395920276642,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8406354784965515,0.4891534149646759,0.467791736125946,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6773763298988342,0.2506546974182129,1.1549274921417236,284.9046630859375,284.95001220703125,299.6785583496094,295.88214111328125,297.8569641113281,297.1957397460937,284.9054870605469,1.0,0.7051419019699097,0.3546568155288696,0.3546568155288696,1.0,1.0,-3.644885301589966,0.9659250974655152,2.67896032333374,0.1403004825115203,0.8632501363754272,0.8632501363754272,0.0,251.23489379882807,257.0,71632.6953125,0.0,4326.564453125,1.0,278.1572570800781,282.90155029296875,298.8997802734375,303.5875549316406,293.1499938964844,293.1499938964844,278.45001220703125,38725.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884033203125,1.0,0.0,0.0,3.607852697372437,3.607876777648926,8.685421448717534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.0322265625,0.0,1506.9388427734375,1895.4371337890625,0.0,3254.365234375,0.8982126116752625,1.0,0.0,3.0,1.0,0.0
18028080,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7862774729728699,0.3966594636440277,0.3618620932102203,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9197351336479188,0.6398947834968567,0.7005696892738342,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9127392172813416,0.6279399991035461,0.4410395920276642,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8406354784965515,0.4891534149646759,0.467791736125946,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6773763298988342,0.2506546974182129,1.1549274921417236,284.9046630859375,284.95001220703125,299.6785583496094,295.88214111328125,297.8569641113281,297.1957397460937,284.9054870605469,1.0,0.7051419019699097,0.3546568155288696,0.3546568155288696,1.0,1.0,-3.644885301589966,0.9659250974655152,2.67896032333374,0.1403004825115203,0.8632501363754272,0.8632501363754272,0.0,251.23489379882807,257.0,71632.6953125,0.0,4326.564453125,1.0,278.1572570800781,282.90155029296875,298.8997802734375,303.5875549316406,293.1499938964844,293.1499938964844,278.45001220703125,38725.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884033203125,1.0,0.0,0.0,3.607852697372437,3.607876777648926,8.685421448717534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.0322265625,0.0,1506.9388427734375,1895.4371337890625,0.0,3254.365234375,0.8982126116752625,1.0,0.0,3.0,1.0,0.0
18028140,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7838800549507141,0.3963619172573089,0.3614853620529175,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9163707494735718,0.6389694809913635,0.6994152069091797,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9114699959754944,0.6307620406150818,0.4428811967372894,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8384566307067871,0.4890690445899963,0.4676209092140198,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6755480766296387,0.2507363557815552,1.1552108526229858,284.9926147460937,284.95001220703125,299.5771789550781,295.8438720703125,297.83111572265625,297.1988220214844,284.99176025390625,1.0,0.7065761685371399,0.3541348278522491,0.3541348278522491,1.0,1.0,-3.645569324493408,0.9644092917442322,2.6811599731445312,0.139767974615097,0.9426400065422058,0.9426400065422058,0.0,253.95542907714844,260.0,70854.796875,0.0,4345.38525390625,1.0,278.4420471191406,283.01385498046875,298.8314208984375,303.3903503417969,293.1499938964844,293.1499938964844,278.1499938964844,33972.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783877491950989,1.0,0.0,0.0,3.704907178878784,3.704931497573853,9.15899818210164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.6982421875,0.0,1579.7178955078125,1895.4371337890625,0.0,3201.46923828125,0.9162135720252992,1.0,0.0,3.0,1.0,0.0
18028200,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7838800549507141,0.3963619172573089,0.3614853620529175,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9163707494735718,0.6389694809913635,0.6994152069091797,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9114699959754944,0.6307620406150818,0.4428811967372894,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8384566307067871,0.4890690445899963,0.4676209092140198,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6755480766296387,0.2507363557815552,1.1552108526229858,284.9926147460937,284.95001220703125,299.5771789550781,295.8438720703125,297.83111572265625,297.1988220214844,284.99176025390625,1.0,0.7065761685371399,0.3541348278522491,0.3541348278522491,1.0,1.0,-3.645569324493408,0.9644092917442322,2.6811599731445312,0.139767974615097,0.9426400065422058,0.9426400065422058,0.0,253.95542907714844,260.0,70854.796875,0.0,4345.38525390625,1.0,278.4420471191406,283.01385498046875,298.8314208984375,303.3903503417969,293.1499938964844,293.1499938964844,278.1499938964844,33972.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783877491950989,1.0,0.0,0.0,3.704907178878784,3.704931497573853,9.15899818210164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.6982421875,0.0,1579.7178955078125,1895.4371337890625,0.0,3201.46923828125,0.9162135720252992,1.0,0.0,3.0,1.0,0.0
18028260,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7806081771850586,0.3950974345207214,0.3606970310211181,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9120641946792604,0.6370148658752441,0.6977581977844238,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9091717600822448,0.6324339509010315,0.4443219006061554,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8355438709259033,0.4881870746612549,0.4671326875686645,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6730992794036865,0.2504057288169861,1.1549526453018188,284.9064636230469,284.95001220703125,299.48638916015625,295.8082275390625,297.80206298828125,297.1937255859375,284.9071655273437,1.0,0.7079446315765381,0.3536281883716583,0.3536281883716583,1.0,1.0,-3.6437325477600098,0.9621849060058594,2.6815476417541504,0.1384506970643997,0.8590514063835144,0.8590514063835144,0.0,257.302001953125,263.0,71254.5546875,0.0,4361.2275390625,1.0,278.1574401855469,282.9093017578125,298.8250732421875,303.4856262207031,293.1499938964844,293.1499938964844,278.45001220703125,38664.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850125074386597,1.0,0.0,0.0,3.583322286605835,3.583346128463745,8.56771521284827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.7431640625,0.0,1479.8133544921875,1895.4371337890625,0.0,3263.53564453125,0.8927276134490967,1.0,0.0,3.0,1.0,0.0
18028320,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7806081771850586,0.3950974345207214,0.3606970310211181,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9120641946792604,0.6370148658752441,0.6977581977844238,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9091717600822448,0.6324339509010315,0.4443219006061554,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8355438709259033,0.4881870746612549,0.4671326875686645,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6730992794036865,0.2504057288169861,1.1549526453018188,284.9064636230469,284.95001220703125,299.48638916015625,295.8082275390625,297.80206298828125,297.1937255859375,284.9071655273437,1.0,0.7079446315765381,0.3536281883716583,0.3536281883716583,1.0,1.0,-3.6437325477600098,0.9621849060058594,2.6815476417541504,0.1384506970643997,0.8590514063835144,0.8590514063835144,0.0,257.302001953125,263.0,71254.5546875,0.0,4361.2275390625,1.0,278.1574401855469,282.9093017578125,298.8250732421875,303.4856262207031,293.1499938964844,293.1499938964844,278.45001220703125,38664.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850125074386597,1.0,0.0,0.0,3.583322286605835,3.583346128463745,8.56771521284827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.7431640625,0.0,1479.8133544921875,1895.4371337890625,0.0,3263.53564453125,0.8927276134490967,1.0,0.0,3.0,1.0,0.0
18028380,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7788645029067993,0.39488685131073,0.3603285849094391,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9097365140914916,0.6363731026649475,0.6968305706977844,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9081271886825562,0.6342310309410095,0.4453888535499573,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8339647054672241,0.4880855083465576,0.4668906033039093,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6717581748962402,0.250427097082138,1.154809594154358,285.0059814453125,284.95001220703125,299.4342956542969,295.7870178222656,297.7889709472656,297.19561767578125,285.0041809082031,1.0,0.7087895274162292,0.3533039093017578,0.3533039093017578,1.0,1.0,-3.643129825592041,0.960966169834137,2.682163715362549,0.137094646692276,0.9347493052482604,0.9347493052482604,0.0,259.1599426269531,263.0,70457.203125,0.0,4371.1689453125,1.0,278.41998291015625,283.0277099609375,298.76190185546875,303.2646179199219,293.1499938964844,293.1499938964844,278.45001220703125,33728.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879427433013916,1.0,0.0,0.0,3.6544559001922607,3.654479503631592,8.911251825338695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.37890625,0.0,1521.1141357421875,1895.4371337890625,0.0,3211.21435546875,0.9050626754760742,1.0,0.0,3.0,1.0,0.0
18028440,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7782127261161804,0.3947636783123016,0.3602985441684723,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9088053703308104,0.6360238194465637,0.6965457797050476,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.907903790473938,0.6352214217185974,0.4461469948291778,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.833362877368927,0.4880475103855133,0.4669191241264343,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6712753176689148,0.2504705488681793,1.155192255973816,284.9921569824219,284.95001220703125,299.4072265625,295.77569580078125,297.78228759765625,297.19677734375,284.9913635253906,1.0,0.7093473672866821,0.3531215190887451,0.3531215190887451,1.0,1.0,-3.644202470779419,0.9607200622558594,2.6834821701049805,0.1364241540431976,0.9371032118797302,0.9371032118797302,0.0,260.02276611328125,266.0,70513.1015625,0.0,4379.46728515625,1.0,278.4418640136719,283.0189514160156,298.7622375488281,303.29620361328125,293.1499938964844,293.1499938964844,278.1499938964844,33926.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791589140892029,1.0,0.0,0.0,3.682776927947998,3.6828010082244873,9.04990713479492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.3349609375,0.0,1554.2867431640625,1895.4371337890625,0.0,3208.697998046875,0.9112046360969543,1.0,0.0,3.0,1.0,0.0
18028500,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.776893675327301,0.3941550850868225,0.3600530922412872,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9070776700973512,0.635074257850647,0.695902943611145,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9071165323257446,0.6360722780227661,0.4470022618770599,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8321794271469116,0.4876333773136139,0.4668008089065552,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6703076958656311,0.2503397464752197,1.1554248332977295,284.8742370605469,284.95001220703125,299.372314453125,295.7607421875,297.7710266113281,297.1947326660156,284.87420654296875,1.0,0.7100851535797119,0.3528681993484497,0.3528681993484497,1.0,1.0,-3.6444077491760254,0.9599782228469848,2.684429407119751,0.1354050487279892,0.8522326946258545,0.8522326946258545,0.0,261.5206298828125,266.0,71271.953125,0.0,4389.35107421875,1.0,278.1971435546875,282.8859558105469,298.7901306152344,303.49371337890625,293.1499938964844,293.1499938964844,278.1499938964844,38346.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844861388206482,1.0,0.0,0.0,3.634390592575073,3.6344149112701416,8.813663612272649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.015625,0.0,1533.3499755859375,1895.4371337890625,0.0,3258.60693359375,0.9013504981994628,1.0,0.0,3.0,1.0,0.0
18028560,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7750158905982971,0.3934854865074157,0.3594932854175567,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9047810435295104,0.634030818939209,0.694840133190155,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.905717432498932,0.6368744373321533,0.4475717842578888,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8305113315582275,0.4871304035186767,0.4663935601711273,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6688919067382812,0.2501333355903625,1.154897689819336,284.9080810546875,284.95001220703125,299.3407287597656,295.7467346191406,297.7601013183594,297.19195556640625,284.9087829589844,1.0,0.7106853723526001,0.3526314795017242,0.3526314795017242,1.0,1.0,-3.642184019088745,0.9585364460945128,2.683647632598877,0.1341513991355896,0.8556087017059326,0.8556087017059326,0.0,263.3594055175781,269.0,70922.6015625,0.0,4394.728515625,1.0,278.1578063964844,282.9157409667969,298.7626647949219,303.3989562988281,293.1499938964844,293.1499938964844,278.45001220703125,38611.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855973482131958,1.0,0.0,0.0,3.5621588230133057,3.562182664871216,8.466811323160073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.8759765625,0.0,1456.68994140625,1895.4371337890625,0.0,3269.01123046875,0.8879795670509338,1.0,0.0,3.0,1.0,0.0
