time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028620,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7727012038230896,0.3931249678134918,0.3590764701366424,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9018080830574036,0.6329912543296814,0.6935819387435913,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9045510292053224,0.6396391987800598,0.4493842422962188,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8283948302268982,0.4869512319564819,0.466146856546402,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6671433448791504,0.2501914203166961,1.1551179885864258,284.9921264648437,284.95001220703125,299.2879638671875,295.7218017578125,297.7476501464844,297.1951904296875,284.9913635253906,1.0,0.7120632529258728,0.3521580398082733,0.3521580398082733,1.0,1.0,-3.642505407333374,0.9571394324302672,2.685365915298462,0.132038414478302,0.9329153895378112,0.9329153895378112,0.0,266.07647705078125,272.0,70226.2421875,0.0,4412.53466796875,1.0,278.44171142578125,283.02301025390625,298.7072448730469,303.21942138671875,293.1499938964844,293.1499938964844,278.1499938964844,33871.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795176148414612,1.0,0.0,0.0,3.664415836334229,3.66443943977356,8.959891601989511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.8193359375,0.0,1533.2735595703125,1895.4371337890625,0.0,3212.0595703125,0.9070417881011964,1.0,0.0,3.0,1.0,0.0
18028680,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7727012038230896,0.3931249678134918,0.3590764701366424,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9018080830574036,0.6329912543296814,0.6935819387435913,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9045510292053224,0.6396391987800598,0.4493842422962188,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8283948302268982,0.4869512319564819,0.466146856546402,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6671433448791504,0.2501914203166961,1.1551179885864258,284.9921264648437,284.95001220703125,299.2879638671875,295.7218017578125,297.7476501464844,297.1951904296875,284.9913635253906,1.0,0.7120632529258728,0.3521580398082733,0.3521580398082733,1.0,1.0,-3.642505407333374,0.9571394324302672,2.685365915298462,0.132038414478302,0.9329153895378112,0.9329153895378112,0.0,266.07647705078125,272.0,70226.2421875,0.0,4412.53466796875,1.0,278.44171142578125,283.02301025390625,298.7072448730469,303.21942138671875,293.1499938964844,293.1499938964844,278.1499938964844,33871.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795176148414612,1.0,0.0,0.0,3.664415836334229,3.66443943977356,8.959891601989511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.8193359375,0.0,1533.2735595703125,1895.4371337890625,0.0,3212.0595703125,0.9070417881011964,1.0,0.0,3.0,1.0,0.0
18028740,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7696374654769897,0.3918359875679016,0.3582510948181152,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8980894684791565,0.6309702396392822,0.6918315291404724,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9025532007217408,0.6412791609764099,0.4507914781570434,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8256468176841736,0.4860084950923919,0.4655876159667969,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6648784279823303,0.2498528659343719,1.1547940969467163,284.90936279296875,284.95001220703125,299.25,295.7013244628906,297.7333374023437,297.1907043457031,284.9095764160156,1.0,0.7133762240409851,0.3516846001148224,0.3516846001148224,1.0,1.0,-3.640319585800171,0.9549440741539,2.685375452041626,0.130190759897232,0.8530272245407104,0.8530272245407104,0.0,269.4104309082031,275.0,70673.453125,0.0,4427.2939453125,1.0,278.15826416015625,282.91973876953125,298.7158508300781,303.3319702148437,293.1499938964844,293.1499938964844,278.45001220703125,38428.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857322335243225,1.0,0.0,0.0,3.5475387573242188,3.5475621223449707,8.397452688768681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.228515625,0.0,1439.7982177734375,1895.4371337890625,0.0,3270.2744140625,0.8845413327217102,1.0,0.0,3.0,1.0,0.0
18028800,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7696374654769897,0.3918359875679016,0.3582510948181152,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8980894684791565,0.6309702396392822,0.6918315291404724,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9025532007217408,0.6412791609764099,0.4507914781570434,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8256468176841736,0.4860084950923919,0.4655876159667969,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6648784279823303,0.2498528659343719,1.1547940969467163,284.90936279296875,284.95001220703125,299.25,295.7013244628906,297.7333374023437,297.1907043457031,284.9095764160156,1.0,0.7133762240409851,0.3516846001148224,0.3516846001148224,1.0,1.0,-3.640319585800171,0.9549440741539,2.685375452041626,0.130190759897232,0.8530272245407104,0.8530272245407104,0.0,269.4104309082031,275.0,70673.453125,0.0,4427.2939453125,1.0,278.15826416015625,282.91973876953125,298.7158508300781,303.3319702148437,293.1499938964844,293.1499938964844,278.45001220703125,38428.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857322335243225,1.0,0.0,0.0,3.5475387573242188,3.5475621223449707,8.397452688768681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.228515625,0.0,1439.7982177734375,1895.4371337890625,0.0,3270.2744140625,0.8845413327217102,1.0,0.0,3.0,1.0,0.0
18028860,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7674381136894226,0.3914529383182525,0.3578209578990936,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8952534198760986,0.6298931837081909,0.6905410885810852,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.901518702507019,0.6440284252166748,0.4525980949401855,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8236156702041626,0.4857985377311706,0.465316891670227,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.66323322057724,0.2499064654111862,1.155004382133484,284.9925231933594,284.95001220703125,299.22467041015625,295.68609619140625,297.7283935546875,297.19415283203125,284.99176025390625,1.0,0.7147341370582581,0.3512506484985351,0.3512506484985351,1.0,1.0,-3.6405446529388414,0.953618049621582,2.6869266033172607,0.1286686658859253,0.9301363229751588,0.9301363229751588,0.0,272.1204833984375,278.0,70005.2734375,0.0,4444.7841796875,1.0,278.4416198730469,283.0259094238281,298.6700744628906,303.164306640625,293.1499938964844,293.1499938964844,278.1499938964844,33808.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793741464614868,1.0,0.0,0.0,3.650509834289551,3.650533437728882,8.892018286132952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.8115234375,0.0,1517.335693359375,1895.4371337890625,0.0,3210.71533203125,0.9038726091384888,1.0,0.0,3.0,1.0,0.0
18028920,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7674381136894226,0.3914529383182525,0.3578209578990936,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8952534198760986,0.6298931837081909,0.6905410885810852,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.901518702507019,0.6440284252166748,0.4525980949401855,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8236156702041626,0.4857985377311706,0.465316891670227,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.66323322057724,0.2499064654111862,1.155004382133484,284.9925231933594,284.95001220703125,299.22467041015625,295.68609619140625,297.7283935546875,297.19415283203125,284.99176025390625,1.0,0.7147341370582581,0.3512506484985351,0.3512506484985351,1.0,1.0,-3.6405446529388414,0.953618049621582,2.6869266033172607,0.1286686658859253,0.9301363229751588,0.9301363229751588,0.0,272.1204833984375,278.0,70005.2734375,0.0,4444.7841796875,1.0,278.4416198730469,283.0259094238281,298.6700744628906,303.164306640625,293.1499938964844,293.1499938964844,278.1499938964844,33808.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793741464614868,1.0,0.0,0.0,3.650509834289551,3.650533437728882,8.892018286132952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.8115234375,0.0,1517.335693359375,1895.4371337890625,0.0,3210.71533203125,0.9038726091384888,1.0,0.0,3.0,1.0,0.0
18028980,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7645025253295898,0.390154093503952,0.3569825887680053,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8916547298431396,0.6278495788574219,0.6887605786323547,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8996409773826599,0.6456557512283325,0.4539946019649505,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8209468722343445,0.48483407497406,0.4647336900234222,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6610779166221619,0.249564915895462,1.1546602249145508,284.9105834960937,284.95001220703125,299.208740234375,295.67626953125,297.7201232910156,297.1898498535156,284.9107666015625,1.0,0.7160274982452393,0.3508166968822479,0.3508166968822479,1.0,1.0,-3.6382458209991455,0.9515058398246764,2.686740159988404,0.1271604895591735,0.8515501022338867,0.8515501022338867,0.0,275.4491882324219,281.0,70485.5390625,0.0,4459.1708984375,1.0,278.1583557128906,282.9227905273437,298.6894836425781,303.2896423339844,293.1499938964844,293.1499938964844,278.45001220703125,38349.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853325843811035,1.0,0.0,0.0,3.5360119342803955,3.5360352993011475,8.342971682395728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.8095703125,0.0,1427.0438232421875,1895.4371337890625,0.0,3266.53271484375,0.881923258304596,1.0,0.0,3.0,1.0,0.0
18029040,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7645025253295898,0.390154093503952,0.3569825887680053,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8916547298431396,0.6278495788574219,0.6887605786323547,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8996409773826599,0.6456557512283325,0.4539946019649505,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8209468722343445,0.48483407497406,0.4647336900234222,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6610779166221619,0.249564915895462,1.1546602249145508,284.9105834960937,284.95001220703125,299.208740234375,295.67626953125,297.7201232910156,297.1898498535156,284.9107666015625,1.0,0.7160274982452393,0.3508166968822479,0.3508166968822479,1.0,1.0,-3.6382458209991455,0.9515058398246764,2.686740159988404,0.1271604895591735,0.8515501022338867,0.8515501022338867,0.0,275.4491882324219,281.0,70485.5390625,0.0,4459.1708984375,1.0,278.1583557128906,282.9227905273437,298.6894836425781,303.2896423339844,293.1499938964844,293.1499938964844,278.45001220703125,38349.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853325843811035,1.0,0.0,0.0,3.5360119342803955,3.5360352993011475,8.342971682395728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.8095703125,0.0,1427.0438232421875,1895.4371337890625,0.0,3266.53271484375,0.881923258304596,1.0,0.0,3.0,1.0,0.0
18029100,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7632039189338684,0.3899224102497101,0.3566206991672516,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8900238275527954,0.6272501945495605,0.6879146099090576,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8988943696022034,0.6469967365264893,0.4547633230686188,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8197389841079712,0.4846734702587127,0.4644583463668823,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6600969433784485,0.2495514303445816,1.1544060707092283,285.0124816894531,284.95001220703125,299.2040710449219,295.6732788085937,297.719482421875,297.1911926269531,285.01220703125,1.0,0.7166367173194885,0.3505997359752655,0.3505997359752655,1.0,1.0,-3.637206554412842,0.9504890441894532,2.6867175102233887,0.126304343342781,0.9241795539855956,0.9241795539855956,0.0,276.95709228515625,281.0,69705.875,0.0,4465.69970703125,1.0,278.3990173339844,283.0412902832031,298.6442565917969,303.07568359375,293.1499938964844,293.1499938964844,278.45001220703125,34009.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800784945487976,1.0,0.0,0.0,3.585946798324585,3.585969924926758,8.580270218772057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.62890625,0.0,1448.4384765625,1895.4371337890625,0.0,3217.316162109375,0.8910290002822876,1.0,0.0,3.0,1.0,0.0
18029160,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7623822689056396,0.38975590467453,0.3565349876880646,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8888922333717346,0.6267432570457458,0.6874341368675232,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8986597061157227,0.6483946442604065,0.4557888805866241,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8189513087272644,0.4845986068248749,0.4644359350204468,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6595010757446289,0.2496127486228943,1.1548386812210083,284.99224853515625,284.95001220703125,299.2015075683594,295.6714782714844,297.72003173828125,297.193359375,284.9911193847656,1.0,0.7173659205436707,0.3503911793231964,0.3503911793231964,1.0,1.0,-3.638326644897461,0.9501615166664124,2.6881651878356934,0.1257188618183136,0.9281602501869202,0.9281602501869202,0.0,278.16363525390625,284.0,69863.203125,0.0,4476.28369140625,1.0,278.4424133300781,283.0268249511719,298.653564453125,303.1351318359375,293.1499938964844,293.1499938964844,278.1499938964844,33679.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786739706993103,1.0,0.0,0.0,3.6434404850006095,3.643464088439941,8.857611533130694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.201171875,0.0,1508.5538330078125,1895.4371337890625,0.0,3204.152099609375,0.9019264578819276,1.0,0.0,3.0,1.0,0.0
18029220,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7595734596252441,0.3884487748146057,0.3556928336620331,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8854151964187622,0.6246825456619263,0.6856365203857422,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8968756198883057,0.650006115436554,0.4571798145771026,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8163372278213501,0.4836136996746063,0.4638363420963287,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.657448947429657,0.2492672055959701,1.1544830799102783,284.9114074707031,284.95001220703125,299.2023010253906,295.6713256835937,297.7160339355469,297.1888427734375,284.9115600585937,1.0,0.7186433672904968,0.349974125623703,0.349974125623703,1.0,1.0,-3.635965585708618,0.9480826258659364,2.687882900238037,0.1243243142962455,0.8507546186447144,0.8507546186447144,0.0,281.48248291015625,287.0,70365.6953125,0.0,4490.40576171875,1.0,278.158447265625,282.92462158203125,298.6837158203125,303.2731018066406,293.1499938964844,293.1499938964844,278.45001220703125,38290.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845164775848389,1.0,0.0,0.0,3.528754711151123,3.528778076171875,8.308760470754351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.08984375,0.0,1418.9840087890625,1895.4371337890625,0.0,3258.890869140625,0.880272388458252,1.0,0.0,3.0,1.0,0.0
18029280,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7595734596252441,0.3884487748146057,0.3556928336620331,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8854151964187622,0.6246825456619263,0.6856365203857422,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8968756198883057,0.650006115436554,0.4571798145771026,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8163372278213501,0.4836136996746063,0.4638363420963287,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.657448947429657,0.2492672055959701,1.1544830799102783,284.9114074707031,284.95001220703125,299.2023010253906,295.6713256835937,297.7160339355469,297.1888427734375,284.9115600585937,1.0,0.7186433672904968,0.349974125623703,0.349974125623703,1.0,1.0,-3.635965585708618,0.9480826258659364,2.687882900238037,0.1243243142962455,0.8507546186447144,0.8507546186447144,0.0,281.48248291015625,287.0,70365.6953125,0.0,4490.40576171875,1.0,278.158447265625,282.92462158203125,298.6837158203125,303.2731018066406,293.1499938964844,293.1499938964844,278.45001220703125,38290.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845164775848389,1.0,0.0,0.0,3.528754711151123,3.528778076171875,8.308760470754351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.08984375,0.0,1418.9840087890625,1895.4371337890625,0.0,3258.890869140625,0.880272388458252,1.0,0.0,3.0,1.0,0.0
18029340,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7575466632843018,0.3880367279052734,0.3552400171756744,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8827484846115112,0.6235548257827759,0.6842989921569824,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8959615230560303,0.6527327299118042,0.4589710831642151,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8143733143806458,0.4833552539348602,0.4635227024555206,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.655949592590332,0.2493104338645935,1.154653549194336,284.9933776855469,284.95001220703125,299.2104797363281,295.6754150390625,297.7202453613281,297.1926574707031,284.9926452636719,1.0,0.7199681997299194,0.3495570719242096,0.3495570719242096,1.0,1.0,-3.635996341705322,0.9467489719390868,2.6892476081848145,0.1229674369096756,0.9278451204299928,0.9278451204299928,0.0,284.1905212402344,290.0,69771.2578125,0.0,4507.3310546875,1.0,278.4414978027344,283.02880859375,298.6573486328125,303.13018798828125,293.1499938964844,293.1499938964844,278.1499938964844,33703.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877734899520874,1.0,0.0,0.0,3.635913133621216,3.635936737060547,8.821050414553611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.9462890625,0.0,1500.4344482421875,1895.4371337890625,0.0,3195.349365234375,0.9005208015441895,1.0,0.0,3.0,1.0,0.0
18029400,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7575466632843018,0.3880367279052734,0.3552400171756744,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8827484846115112,0.6235548257827759,0.6842989921569824,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8959615230560303,0.6527327299118042,0.4589710831642151,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8143733143806458,0.4833552539348602,0.4635227024555206,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.655949592590332,0.2493104338645935,1.154653549194336,284.9933776855469,284.95001220703125,299.2104797363281,295.6754150390625,297.7202453613281,297.1926574707031,284.9926452636719,1.0,0.7199681997299194,0.3495570719242096,0.3495570719242096,1.0,1.0,-3.635996341705322,0.9467489719390868,2.6892476081848145,0.1229674369096756,0.9278451204299928,0.9278451204299928,0.0,284.1905212402344,290.0,69771.2578125,0.0,4507.3310546875,1.0,278.4414978027344,283.02880859375,298.6573486328125,303.13018798828125,293.1499938964844,293.1499938964844,278.1499938964844,33703.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877734899520874,1.0,0.0,0.0,3.635913133621216,3.635936737060547,8.821050414553611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.9462890625,0.0,1500.4344482421875,1895.4371337890625,0.0,3195.349365234375,0.9005208015441895,1.0,0.0,3.0,1.0,0.0
18029460,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7548432350158691,0.386724978685379,0.3543862700462341,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8793793320655823,0.6214907169342041,0.6824824213981628,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8942479491233826,0.6543320417404175,0.4603478908538818,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8117733597755432,0.4823534488677978,0.4629011750221252,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6539832353591919,0.2489617615938186,1.1542707681655884,284.9116516113281,284.95001220703125,299.225341796875,295.68328857421875,297.7196044921875,297.1876525878906,284.911865234375,1.0,0.7212302684783936,0.3491456806659698,0.3491456806659698,1.0,1.0,-3.6335253715515137,0.9446529150009156,2.688872575759888,0.1216302365064621,0.8502972722053528,0.8502972722053528,0.0,287.51092529296875,293.0,70303.125,0.0,4521.12890625,1.0,278.1584167480469,282.9252319335937,298.695068359375,303.2781677246094,293.1499938964844,293.1499938964844,278.45001220703125,38254.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834153413772583,1.0,0.0,0.0,3.5250682830810547,3.525091648101806,8.291410154015466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.32421875,0.0,1414.86181640625,1895.4371337890625,0.0,3248.5791015625,0.8794031739234924,1.0,0.0,3.0,1.0,0.0
18029520,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7548432350158691,0.386724978685379,0.3543862700462341,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8793793320655823,0.6214907169342041,0.6824824213981628,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8942479491233826,0.6543320417404175,0.4603478908538818,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8117733597755432,0.4823534488677978,0.4629011750221252,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6539832353591919,0.2489617615938186,1.1542707681655884,284.9116516113281,284.95001220703125,299.225341796875,295.68328857421875,297.7196044921875,297.1876525878906,284.911865234375,1.0,0.7212302684783936,0.3491456806659698,0.3491456806659698,1.0,1.0,-3.6335253715515137,0.9446529150009156,2.688872575759888,0.1216302365064621,0.8502972722053528,0.8502972722053528,0.0,287.51092529296875,293.0,70303.125,0.0,4521.12890625,1.0,278.1584167480469,282.9252319335937,298.695068359375,303.2781677246094,293.1499938964844,293.1499938964844,278.45001220703125,38254.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834153413772583,1.0,0.0,0.0,3.5250682830810547,3.525091648101806,8.291410154015466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.32421875,0.0,1414.86181640625,1895.4371337890625,0.0,3248.5791015625,0.8794031739234924,1.0,0.0,3.0,1.0,0.0
18029580,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7533190846443176,0.3864367604255676,0.3539744615554809,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8773947954177856,0.620681881904602,0.6814085245132446,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8934963345527649,0.656318187713623,0.4615595936775207,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8102466464042664,0.4821540713310241,0.4625853896141052,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6528480052947998,0.2489798069000244,1.1541560888290403,285.0031433105469,284.95001220703125,299.23980712890625,295.69110107421875,297.7249755859375,297.1905822753906,285.0015563964844,1.0,0.7221341133117676,0.3488494455814361,0.3488494455814361,1.0,1.0,-3.6328377723693848,0.9434874653816224,2.6893503665924072,0.1206042319536209,0.925072431564331,0.925072431564331,0.0,289.534912109375,293.0,69651.71875,0.0,4531.80859375,1.0,278.4267578125,283.0356140136719,298.6624755859375,303.10565185546875,293.1499938964844,293.1499938964844,278.45001220703125,33404.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876848042011261,1.0,0.0,0.0,3.612051963806152,3.612075090408325,8.705651453055907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.3076171875,0.0,1472.139404296875,1895.4371337890625,0.0,3187.03515625,0.8949145078659058,1.0,0.0,3.0,1.0,0.0
18029640,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.752899706363678,0.3863042891025543,0.3539260029792785,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8768049478530884,0.6203548312187195,0.6811387538909912,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8933905959129333,0.6570520401000977,0.4621332883834839,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8098148703575134,0.4820767045021057,0.4625702500343323,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6525524854660034,0.249001994729042,1.1544266939163208,284.99383544921875,284.95001220703125,299.2462463378906,295.694580078125,297.7271728515625,297.19158935546875,284.9931030273437,1.0,0.7225427031517029,0.3487342596054077,0.3487342596054077,1.0,1.0,-3.633495569229126,0.9433165192604064,2.6901791095733643,0.1203332692384719,0.9278026819229126,0.9278026819229126,0.0,290.216552734375,296.0,69732.765625,0.0,4537.85986328125,1.0,278.44146728515625,283.0292663574219,298.6759033203125,303.1442565917969,293.1499938964844,293.1499938964844,278.1499938964844,33666.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764991760253906,1.0,0.0,0.0,3.633555412292481,3.633579015731812,8.809614087113005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.0537109375,0.0,1497.567626953125,1895.4371337890625,0.0,3183.763916015625,0.8999674320220947,1.0,0.0,3.0,1.0,0.0
18029700,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7518258690834045,0.3856684863567352,0.3536466956138611,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8754128217697144,0.6193514466285706,0.6804214119911194,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8928235173225403,0.6578590869903564,0.4629605114459991,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8087365031242371,0.4816046357154846,0.4623905718326568,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6517927646636963,0.2488606721162796,1.15460205078125,284.8788146972656,284.95001220703125,299.2587280273437,295.7013854980469,297.7284545898437,297.189453125,284.8793334960937,1.0,0.7232332825660706,0.3485285639762878,0.3485285639762878,1.0,1.0,-3.633406400680542,0.9426193833351136,2.690787076950073,0.1198120340704917,0.8457162380218506,0.8457162380218506,0.0,291.7137756347656,296.0,70520.7421875,0.0,4546.90234375,1.0,278.1987609863281,282.8987121582031,298.7262878417969,303.3661804199219,293.1499938964844,293.1499938964844,278.1499938964844,38229.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814281225204468,1.0,0.0,0.0,3.587148666381836,3.587172508239746,8.586023341194959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.4892578125,0.0,1480.7589111328125,1895.4371337890625,0.0,3229.962646484375,0.8906877040863037,1.0,0.0,3.0,1.0,0.0
18029760,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7503094673156738,0.3849875628948211,0.3530710339546203,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.873557448387146,0.6182834506034851,0.6793186664581299,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8917574882507324,0.6586368083953857,0.4635049700736999,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8072129487991333,0.4810591340065002,0.4619365334510803,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6506770849227905,0.2486508786678314,1.1540396213531494,284.9127197265625,284.95001220703125,299.2724914550781,295.7088928222656,297.72955322265625,297.1866760253906,284.913330078125,1.0,0.7237943410873413,0.3483391106128692,0.3483391106128692,1.0,1.0,-3.630993843078613,0.9412598609924316,2.6897339820861816,0.1190876215696334,0.8509126901626587,0.8509126901626587,0.0,293.5301818847656,299.0,70270.203125,0.0,4551.4970703125,1.0,278.1581726074219,282.92645263671875,298.72052001953125,303.3004150390625,293.1499938964844,293.1499938964844,278.45001220703125,38321.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882112979888916,1.0,0.0,0.0,3.522041082382202,3.522064447402954,8.277175425064343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.884765625,0.0,1412.175048828125,1895.4371337890625,0.0,3236.37939453125,0.8788922429084778,1.0,0.0,3.0,1.0,0.0
18029820,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7484381198883057,0.3845610022544861,0.3526017367839813,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8710646629333496,0.617138147354126,0.6779603362083435,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8909459710121155,0.6613528728485107,0.4652822315692901,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8052323460578918,0.4807672202587127,0.4615881145000458,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6493061780929565,0.248689129948616,1.1541789770126345,284.9941101074219,284.95001220703125,299.3034362792969,295.7257385253906,297.7398681640625,297.190673828125,284.9933166503906,1.0,0.7250953316688538,0.3479601740837097,0.3479601740837097,1.0,1.0,-3.6308867931365967,0.9400029182434082,2.6908838748931885,0.1179233714938163,0.9282476902008056,0.9282476902008056,0.0,296.2392272949219,302.0,69736.6484375,0.0,4568.0224609375,1.0,278.4414367675781,283.0289306640625,298.7066955566406,303.174072265625,293.1499938964844,293.1499938964844,278.1499938964844,33641.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751022219657898,1.0,0.0,0.0,3.634122848510742,3.634146213531494,8.812365877020056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.947265625,0.0,1498.009765625,1895.4371337890625,0.0,3170.665283203125,0.900022029876709,1.0,0.0,3.0,1.0,0.0
18029880,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7484381198883057,0.3845610022544861,0.3526017367839813,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8710646629333496,0.617138147354126,0.6779603362083435,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8909459710121155,0.6613528728485107,0.4652822315692901,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8052323460578918,0.4807672202587127,0.4615881145000458,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6493061780929565,0.248689129948616,1.1541789770126345,284.9941101074219,284.95001220703125,299.3034362792969,295.7257385253906,297.7398681640625,297.190673828125,284.9933166503906,1.0,0.7250953316688538,0.3479601740837097,0.3479601740837097,1.0,1.0,-3.6308867931365967,0.9400029182434082,2.6908838748931885,0.1179233714938163,0.9282476902008056,0.9282476902008056,0.0,296.2392272949219,302.0,69736.6484375,0.0,4568.0224609375,1.0,278.4414367675781,283.0289306640625,298.7066955566406,303.174072265625,293.1499938964844,293.1499938964844,278.1499938964844,33641.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751022219657898,1.0,0.0,0.0,3.634122848510742,3.634146213531494,8.812365877020056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.947265625,0.0,1498.009765625,1895.4371337890625,0.0,3170.665283203125,0.900022029876709,1.0,0.0,3.0,1.0,0.0
18029940,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.745941698551178,0.383241057395935,0.3517391085624695,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8679235577583313,0.6150612831115723,0.6761279702186584,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8893750309944153,0.6629251837730408,0.4666419923305511,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8026263117790222,0.4797357022762298,0.4609375298023224,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.647506833076477,0.248335376381874,1.1537729501724243,284.9124450683594,284.95001220703125,299.33837890625,295.7447509765625,297.7445373535156,297.1858215332031,284.91259765625,1.0,0.7263355255126953,0.3475812673568725,0.3475812673568725,1.0,1.0,-3.628305435180664,0.9379774928092957,2.690327882766724,0.1167576164007186,0.8511905670166016,0.8511905670166016,0.0,299.5553894042969,305.0,70307.625,0.0,4581.42138671875,1.0,278.158447265625,282.9249572753906,298.7557678222656,303.3365478515625,293.1499938964844,293.1499938964844,278.45001220703125,38182.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806456923484802,1.0,0.0,0.0,3.525690078735352,3.5257132053375244,8.294334747915855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.8330078125,0.0,1414.9892578125,1895.4371337890625,0.0,3222.63134765625,0.8795060515403748,1.0,0.0,3.0,1.0,0.0
18030000,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.745941698551178,0.383241057395935,0.3517391085624695,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8679235577583313,0.6150612831115723,0.6761279702186584,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8893750309944153,0.6629251837730408,0.4666419923305511,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8026263117790222,0.4797357022762298,0.4609375298023224,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.647506833076477,0.248335376381874,1.1537729501724243,284.9124450683594,284.95001220703125,299.33837890625,295.7447509765625,297.7445373535156,297.1858215332031,284.91259765625,1.0,0.7263355255126953,0.3475812673568725,0.3475812673568725,1.0,1.0,-3.628305435180664,0.9379774928092957,2.690327882766724,0.1167576164007186,0.8511905670166016,0.8511905670166016,0.0,299.5553894042969,305.0,70307.625,0.0,4581.42138671875,1.0,278.158447265625,282.9249572753906,298.7557678222656,303.3365478515625,293.1499938964844,293.1499938964844,278.45001220703125,38182.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806456923484802,1.0,0.0,0.0,3.525690078735352,3.5257132053375244,8.294334747915855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.8330078125,0.0,1414.9892578125,1895.4371337890625,0.0,3222.63134765625,0.8795060515403748,1.0,0.0,3.0,1.0,0.0
18030060,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7441481947898865,0.3828094005584717,0.3512689173221588,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8655227422714233,0.6139084100723267,0.674765944480896,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8886188864707947,0.665637195110321,0.4684186279773712,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8006872534751892,0.4794300496578216,0.4605787992477417,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.646199643611908,0.2483719587326049,1.1539092063903809,284.9947814941406,284.95001220703125,299.3766784667969,295.7655334472656,297.7568359375,297.1899108886719,284.9940490722656,1.0,0.7276273965835571,0.34723761677742,0.34723761677742,1.0,1.0,-3.628176927566528,0.9368229508399964,2.6913540363311768,0.115729697048664,0.929302990436554,0.929302990436554,0.0,302.259033203125,308.0,69769.796875,0.0,4597.83935546875,1.0,278.44146728515625,283.0286560058594,298.74627685546875,303.21502685546875,293.1499938964844,293.1499938964844,278.1499938964844,33612.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736135363578796,1.0,0.0,0.0,3.6360058784484863,3.6360294818878174,8.821500614430988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.576171875,0.0,1499.8577880859375,1895.4371337890625,0.0,3156.704345703125,0.9004775285720825,1.0,0.0,3.0,1.0,0.0
18030120,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7441481947898865,0.3828094005584717,0.3512689173221588,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8655227422714233,0.6139084100723267,0.674765944480896,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8886188864707947,0.665637195110321,0.4684186279773712,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8006872534751892,0.4794300496578216,0.4605787992477417,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.646199643611908,0.2483719587326049,1.1539092063903809,284.9947814941406,284.95001220703125,299.3766784667969,295.7655334472656,297.7568359375,297.1899108886719,284.9940490722656,1.0,0.7276273965835571,0.34723761677742,0.34723761677742,1.0,1.0,-3.628176927566528,0.9368229508399964,2.6913540363311768,0.115729697048664,0.929302990436554,0.929302990436554,0.0,302.259033203125,308.0,69769.796875,0.0,4597.83935546875,1.0,278.44146728515625,283.0286560058594,298.74627685546875,303.21502685546875,293.1499938964844,293.1499938964844,278.1499938964844,33612.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736135363578796,1.0,0.0,0.0,3.6360058784484863,3.6360294818878174,8.821500614430988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.576171875,0.0,1499.8577880859375,1895.4371337890625,0.0,3156.704345703125,0.9004775285720825,1.0,0.0,3.0,1.0,0.0
18030180,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7417439222335815,0.3814862072467804,0.3504040539264679,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8624927997589111,0.6118277907371521,0.6729298233985901,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8871133327484131,0.6671959757804871,0.4697711169719696,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7981452941894531,0.478385716676712,0.4599168598651886,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6444761157035828,0.2480162680149078,1.153497338294983,284.9125061035156,284.95001220703125,299.41766357421875,295.7876281738281,297.7631225585937,297.18511962890625,284.91265869140625,1.0,0.7288590669631958,0.3468939960002899,0.3468939960002899,1.0,1.0,-3.625559568405152,0.9349005222320556,2.690659046173096,0.1146980002522468,0.8519811630249023,0.8519811630249023,0.0,305.57330322265625,311.0,70355.90625,0.0,4611.091796875,1.0,278.158447265625,282.9239501953125,298.798583984375,303.3821105957031,293.1499938964844,293.1499938964844,278.45001220703125,38163.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791462779045105,1.0,0.0,0.0,3.528852224349976,3.5288753509521484,8.309219197144557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.263671875,0.0,1418.1683349609375,1895.4371337890625,0.0,3208.579345703125,0.8801924586296082,1.0,0.0,3.0,1.0,0.0
18030240,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7417439222335815,0.3814862072467804,0.3504040539264679,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8624927997589111,0.6118277907371521,0.6729298233985901,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8871133327484131,0.6671959757804871,0.4697711169719696,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7981452941894531,0.478385716676712,0.4599168598651886,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6444761157035828,0.2480162680149078,1.153497338294983,284.9125061035156,284.95001220703125,299.41766357421875,295.7876281738281,297.7631225585937,297.18511962890625,284.91265869140625,1.0,0.7288590669631958,0.3468939960002899,0.3468939960002899,1.0,1.0,-3.625559568405152,0.9349005222320556,2.690659046173096,0.1146980002522468,0.8519811630249023,0.8519811630249023,0.0,305.57330322265625,311.0,70355.90625,0.0,4611.091796875,1.0,278.158447265625,282.9239501953125,298.798583984375,303.3821105957031,293.1499938964844,293.1499938964844,278.45001220703125,38163.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791462779045105,1.0,0.0,0.0,3.528852224349976,3.5288753509521484,8.309219197144557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.263671875,0.0,1418.1683349609375,1895.4371337890625,0.0,3208.579345703125,0.8801924586296082,1.0,0.0,3.0,1.0,0.0
18030300,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7406768798828125,0.3812348544597626,0.3500275611877441,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8611213564872742,0.6112054586410522,0.6720649600028992,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8865275382995605,0.668521523475647,0.4705217480659485,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7969932556152344,0.4781827926635742,0.459602802991867,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6436867713928223,0.2479956448078155,1.153209567070007,285.0144348144531,284.95001220703125,299.43896484375,295.7990417480469,297.7695007324219,297.1867370605469,285.01422119140625,1.0,0.7294402718544006,0.3467221856117248,0.3467221856117248,1.0,1.0,-3.6243743896484375,0.933982789516449,2.690391540527344,0.1140726879239082,0.9252173900604248,0.9252173900604248,0.0,307.0756530761719,311.0,69625.7421875,0.0,4617.1083984375,1.0,278.3988647460937,283.04180908203125,298.7677307128906,303.1866149902344,293.1499938964844,293.1499938964844,278.45001220703125,33865.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736613988876343,1.0,0.0,0.0,3.581329584121704,3.581352472305298,8.558188824281387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.4794921875,0.0,1442.4298095703125,1895.4371337890625,0.0,3157.153076171875,0.8898834586143494,1.0,0.0,3.0,1.0,0.0
18030360,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7400084733963013,0.3810520768165588,0.3499250113964081,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8601683378219604,0.6106712222099304,0.6715556979179382,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8863944411277771,0.6699075698852539,0.4715391099452972,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7962464094161987,0.4780685007572174,0.4595416784286499,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.643218457698822,0.248051643371582,1.1536144018173218,284.9945068359375,284.95001220703125,299.4606628417969,295.8106384277344,297.77667236328125,297.1893005371094,284.99334716796875,1.0,0.7301406264305115,0.3465568423271179,0.3465568423271179,1.0,1.0,-3.625354290008545,0.933745265007019,2.6916091442108154,0.1137005686759948,0.930134117603302,0.930134117603302,0.0,308.2818603515625,314.0,69829.390625,0.0,4627.3125,1.0,278.4423828125,283.0268859863281,298.79071044921875,303.2633056640625,293.1499938964844,293.1499938964844,278.1499938964844,33526.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720704317092896,1.0,0.0,0.0,3.641688823699951,3.641712427139282,8.849097525853722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.7646484375,0.0,1505.4769287109375,1895.4371337890625,0.0,3142.231689453125,0.901427447795868,1.0,0.0,3.0,1.0,0.0
18030420,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7376970052719116,0.3797233998775482,0.3490658700466156,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8572563529014587,0.6085849404335022,0.6697263121604919,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8849618434906006,0.6714487671852112,0.4728918969631195,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7937780618667603,0.4770099520683288,0.4588753581047058,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6415727138519287,0.2476935535669326,1.153213381767273,284.9127197265625,284.95001220703125,299.5050048828125,295.83416748046875,297.7837829589844,297.1845092773437,284.91326904296875,1.0,0.7313666343688965,0.3462261855602264,0.3462261855602264,1.0,1.0,-3.622759342193604,0.931872010231018,2.690887451171875,0.1127314120531082,0.8530728816986084,0.8530728816986084,0.0,311.5866394042969,317.0,70405.609375,0.0,4640.5341796875,1.0,278.1579284667969,282.9232482910156,298.8455810546875,303.4329528808594,293.1499938964844,293.1499938964844,278.45001220703125,38249.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776946663856506,1.0,0.0,0.0,3.531081199645996,3.531104564666748,8.319719881910714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.98828125,0.0,1421.1304931640625,1895.4371337890625,0.0,3194.97216796875,0.8808331489562988,1.0,0.0,3.0,1.0,0.0
