time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030480,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7376970052719116,0.3797233998775482,0.3490658700466156,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8572563529014587,0.6085849404335022,0.6697263121604919,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8849618434906006,0.6714487671852112,0.4728918969631195,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7937780618667603,0.4770099520683288,0.4588753581047058,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6415727138519287,0.2476935535669326,1.153213381767273,284.9127197265625,284.95001220703125,299.5050048828125,295.83416748046875,297.7837829589844,297.1845092773437,284.91326904296875,1.0,0.7313666343688965,0.3462261855602264,0.3462261855602264,1.0,1.0,-3.622759342193604,0.931872010231018,2.690887451171875,0.1127314120531082,0.8530728816986084,0.8530728816986084,0.0,311.5866394042969,317.0,70405.609375,0.0,4640.5341796875,1.0,278.1579284667969,282.9232482910156,298.8455810546875,303.4329528808594,293.1499938964844,293.1499938964844,278.45001220703125,38249.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776946663856506,1.0,0.0,0.0,3.531081199645996,3.531104564666748,8.319719881910714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.98828125,0.0,1421.1304931640625,1895.4371337890625,0.0,3194.97216796875,0.8808331489562988,1.0,0.0,3.0,1.0,0.0
18030540,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7360201478004456,0.3792849779129028,0.3485843241214752,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.855013370513916,0.6074235439300537,0.668348491191864,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8842864632606506,0.6741567254066467,0.4746570885181427,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7919270396232605,0.4766805469989776,0.4584894478321075,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6403666138648987,0.2477276176214218,1.153326153755188,284.9953308105469,284.95001220703125,299.54998779296875,295.8578186035156,297.7978515625,297.188720703125,284.9945678710937,1.0,0.7326405644416809,0.3458955287933349,0.3458955287933349,1.0,1.0,-3.622525930404663,0.9307302236557008,2.691795587539673,0.1117626130580902,0.9316897988319396,0.9316897988319396,0.0,314.2943115234375,320.0,69886.0078125,0.0,4656.65576171875,1.0,278.4414978027344,283.026611328125,298.8388061523437,303.3155212402344,293.1499938964844,293.1499938964844,278.1499938964844,33592.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706812262535095,1.0,0.0,0.0,3.643739461898804,3.643763065338135,8.859065587785153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.623046875,0.0,1508.22998046875,1895.4371337890625,0.0,3129.200927734375,0.9021998047828674,1.0,0.0,3.0,1.0,0.0
18030600,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7360201478004456,0.3792849779129028,0.3485843241214752,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.855013370513916,0.6074235439300537,0.668348491191864,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8842864632606506,0.6741567254066467,0.4746570885181427,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7919270396232605,0.4766805469989776,0.4584894478321075,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6403666138648987,0.2477276176214218,1.153326153755188,284.9953308105469,284.95001220703125,299.54998779296875,295.8578186035156,297.7978515625,297.188720703125,284.9945678710937,1.0,0.7326405644416809,0.3458955287933349,0.3458955287933349,1.0,1.0,-3.622525930404663,0.9307302236557008,2.691795587539673,0.1117626130580902,0.9316897988319396,0.9316897988319396,0.0,314.2943115234375,320.0,69886.0078125,0.0,4656.65576171875,1.0,278.4414978027344,283.026611328125,298.8388061523437,303.3155212402344,293.1499938964844,293.1499938964844,278.1499938964844,33592.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706812262535095,1.0,0.0,0.0,3.643739461898804,3.643763065338135,8.859065587785153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.623046875,0.0,1508.22998046875,1895.4371337890625,0.0,3129.200927734375,0.9021998047828674,1.0,0.0,3.0,1.0,0.0
18030660,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7337679862976074,0.3779555559158325,0.3477149605751037,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8521924614906311,0.6053397059440613,0.6665086150169373,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8828974366188049,0.675687849521637,0.4759944975376129,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7895103096961975,0.4756141006946563,0.4578070938587188,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6387753486633301,0.2473673969507217,1.1528992652893066,284.9120788574219,284.95001220703125,299.5950012207031,295.88116455078125,297.8051452636719,297.1839599609375,284.9122619628906,1.0,0.7338562607765198,0.3455672860145569,0.3455672860145569,1.0,1.0,-3.6198384761810303,0.9288375973701476,2.691000699996948,0.1107935160398483,0.8536134362220764,0.8536134362220764,0.0,317.6063842773437,323.0,70480.953125,0.0,4669.6298828125,1.0,278.15838623046875,282.92095947265625,298.8924255371094,303.48516845703125,293.1499938964844,293.1499938964844,278.45001220703125,38164.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762739300727844,1.0,0.0,0.0,3.5372350215911865,3.5372583866119385,8.348743563146854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.7412109375,0.0,1426.9898681640625,1895.4371337890625,0.0,3181.65234375,0.8820536136627197,1.0,0.0,3.0,1.0,0.0
18030720,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7337679862976074,0.3779555559158325,0.3477149605751037,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8521924614906311,0.6053397059440613,0.6665086150169373,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8828974366188049,0.675687849521637,0.4759944975376129,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7895103096961975,0.4756141006946563,0.4578070938587188,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6387753486633301,0.2473673969507217,1.1528992652893066,284.9120788574219,284.95001220703125,299.5950012207031,295.88116455078125,297.8051452636719,297.1839599609375,284.9122619628906,1.0,0.7338562607765198,0.3455672860145569,0.3455672860145569,1.0,1.0,-3.6198384761810303,0.9288375973701476,2.691000699996948,0.1107935160398483,0.8536134362220764,0.8536134362220764,0.0,317.6063842773437,323.0,70480.953125,0.0,4669.6298828125,1.0,278.15838623046875,282.92095947265625,298.8924255371094,303.48516845703125,293.1499938964844,293.1499938964844,278.45001220703125,38164.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762739300727844,1.0,0.0,0.0,3.5372350215911865,3.5372583866119385,8.348743563146854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.7412109375,0.0,1426.9898681640625,1895.4371337890625,0.0,3181.65234375,0.8820536136627197,1.0,0.0,3.0,1.0,0.0
18030780,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7323979735374451,0.3776178658008575,0.347274899482727,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8503908514976501,0.604423999786377,0.6653376817703247,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8823136687278748,0.6778805255889893,0.4773546159267425,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7879980802536011,0.4753508269786834,0.4574415683746338,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6377888917922974,0.2473878860473632,1.152823567390442,285.00115966796875,284.95001220703125,299.63055419921875,295.8993835449219,297.8163757324219,297.1875305175781,285.0000915527344,1.0,0.7348400950431824,0.3453046977519989,0.3453046977519989,1.0,1.0,-3.619180917739868,0.9277881383895874,2.6913928985595703,0.1099597886204719,0.9300498366355896,0.9300498366355896,0.0,319.81591796875,323.0,69872.1796875,0.0,4681.46923828125,1.0,278.4327392578125,283.0296936035156,298.87322998046875,303.3368530273437,293.1499938964844,293.1499938964844,278.45001220703125,33421.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695134520530701,1.0,0.0,0.0,3.6327321529388414,3.6327555179595934,8.80562197380641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.701171875,0.0,1494.8392333984375,1895.4371337890625,0.0,3118.24658203125,0.8994373679161072,1.0,0.0,3.0,1.0,0.0
18030840,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7321459054946899,0.3775137364864349,0.3472336828708648,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8500348329544067,0.6041814088821411,0.6651371717453003,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8822683691978455,0.6783919930458069,0.4777592122554779,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7877151966094971,0.4752807915210724,0.4574189186096191,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6376199722290039,0.2474008351564407,1.1530123949050903,284.9955139160156,284.95001220703125,299.63934326171875,295.9038391113281,297.81903076171875,297.1882629394531,284.9947509765625,1.0,0.7351239919662476,0.3452390730381012,0.3452390730381012,1.0,1.0,-3.619609117507935,0.9277052879333496,2.691903829574585,0.1098338216543197,0.9327166080474854,0.9327166080474854,0.0,320.3078918457031,326.0,69943.25,0.0,4685.71044921875,1.0,278.4415588378906,283.02545166015625,298.8851623535156,303.3666076660156,293.1499938964844,293.1499938964844,278.1499938964844,33597.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693583011627197,1.0,0.0,0.0,3.647729635238648,3.6477532386779785,8.878479320628685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.7646484375,0.0,1512.6773681640625,1895.4371337890625,0.0,3116.791015625,0.9030980467796326,1.0,0.0,3.0,1.0,0.0
18030900,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7312492728233337,0.3768737316131592,0.346948891878128,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8488757014274597,0.6031780242919922,0.6644152402877808,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8818320035934448,0.6791670918464661,0.4785743951797485,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7867444157600403,0.4747854769229889,0.4572165012359619,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.637010931968689,0.2472564131021499,1.1531774997711182,284.8787841796875,284.95001220703125,299.6610412597656,295.9147644042969,297.8227233886719,297.1862487792969,284.8790588378906,1.0,0.735794186592102,0.3450749516487121,0.3450749516487121,1.0,1.0,-3.6194546222686768,0.9271213412284852,2.692333221435547,0.1094768270850181,0.8498429656028748,0.8498429656028748,0.0,321.7999267578125,326.0,70764.5,0.0,4694.4970703125,1.0,278.1983947753906,282.892822265625,298.9399108886719,303.5957946777344,293.1499938964844,293.1499938964844,278.1499938964844,38096.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743199110031128,1.0,0.0,0.0,3.60415267944336,3.6041765213012695,8.667615247759386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.373046875,0.0,1498.246826171875,1895.4371337890625,0.0,3163.328857421875,0.8943861126899719,1.0,0.0,3.0,1.0,0.0
18030960,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7299581170082092,0.3761809170246124,0.3463661968708038,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8473197817802429,0.6021037697792053,0.6633094549179077,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8809381127357483,0.6799043416976929,0.4790909588336944,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7853708863258362,0.4742119610309601,0.4567382633686065,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6360913515090942,0.2470396012067794,1.152591109275818,284.912109375,284.95001220703125,299.6823425292969,295.9253845214844,297.82574462890625,297.1834716796875,284.9128112792969,1.0,0.7363353371620178,0.3449251055717468,0.3449251055717468,1.0,1.0,-3.616938829421997,0.9258625507354736,2.6910762786865234,0.1089084818959236,0.8544109463691711,0.8544109463691711,0.0,323.6136779785156,314.0,70518.8359375,0.0,4698.658203125,1.0,278.15802001953125,282.9202575683594,298.9374084472656,303.5345153808594,293.1499938964844,293.1499938964844,278.45001220703125,38292.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750492930412292,1.0,0.0,0.0,3.538900852203369,3.538924217224121,8.356608987014624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.4755859375,0.0,1429.6748046875,1895.4371337890625,0.0,3170.169189453125,0.8826004862785339,1.0,0.0,3.0,1.0,0.0
18031020,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7315614819526672,0.3757569789886474,0.3456216752529144,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8491498231887817,0.6009601950645447,0.661621630191803,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8847041130065918,0.6826103329658508,0.4806406497955322,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7874746322631836,0.4738879203796386,0.4560700356960296,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.637753963470459,0.2470873892307281,1.1513984203338623,284.993896484375,284.95001220703125,299.7232971191406,295.9454650878906,297.8388366699219,297.1879272460937,284.9930725097656,1.0,0.733549952507019,0.3446254432201385,0.3446254432201385,1.0,1.0,-3.613899946212769,0.9239637851715088,2.68993616104126,0.1078525707125663,0.931993305683136,0.931993305683136,0.0,319.0989685058594,302.0,69947.0546875,0.0,4662.29248046875,1.0,278.4415588378906,283.0233764648437,298.9271240234375,303.4113464355469,293.1499938964844,293.1499938964844,278.1499938964844,33661.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681893944740295,1.0,0.0,0.0,3.6496012210845934,3.649624824523926,8.88759245754045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.986328125,0.0,1515.2301025390625,1895.4371337890625,0.0,3105.825927734375,0.9035528898239136,1.0,0.0,3.0,1.0,0.0
18031080,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7315614819526672,0.3757569789886474,0.3456216752529144,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8491498231887817,0.6009601950645447,0.661621630191803,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8847041130065918,0.6826103329658508,0.4806406497955322,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7874746322631836,0.4738879203796386,0.4560700356960296,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.637753963470459,0.2470873892307281,1.1513984203338623,284.993896484375,284.95001220703125,299.7232971191406,295.9454650878906,297.8388366699219,297.1879272460937,284.9930725097656,1.0,0.733549952507019,0.3446254432201385,0.3446254432201385,1.0,1.0,-3.613899946212769,0.9239637851715088,2.68993616104126,0.1078525707125663,0.931993305683136,0.931993305683136,0.0,319.0989685058594,302.0,69947.0546875,0.0,4662.29248046875,1.0,278.4415588378906,283.0233764648437,298.9271240234375,303.4113464355469,293.1499938964844,293.1499938964844,278.1499938964844,33661.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681893944740295,1.0,0.0,0.0,3.6496012210845934,3.649624824523926,8.88759245754045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.986328125,0.0,1515.2301025390625,1895.4371337890625,0.0,3105.825927734375,0.9035528898239136,1.0,0.0,3.0,1.0,0.0
18031140,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7344599366188049,0.3745173215866089,0.3444051742553711,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8526947498321533,0.598952054977417,0.6593504548072815,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8903223276138306,0.6841688752174377,0.4816715121269226,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7912634611129761,0.4728822112083435,0.454999178647995,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6406949758529663,0.2468015700578689,1.1491819620132446,284.9100646972656,284.95001220703125,299.7616271972656,295.963623046875,297.8447265625,297.1838684082031,284.91021728515625,1.0,0.7289645671844482,0.3443257510662079,0.3443257510662079,1.0,1.0,-3.607354879379273,0.920990824699402,2.68636417388916,0.106652557849884,0.8522025346755981,0.8522025346755981,0.0,311.28204345703125,290.0,70449.40625,0.0,4595.88720703125,1.0,278.1583557128906,282.9185791015625,298.9748840332031,303.5699462890625,293.1499938964844,293.1499938964844,278.45001220703125,38309.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737823963165283,1.0,0.0,0.0,3.537362098693848,3.5373854637146,8.349343261215836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.7626953125,0.0,1428.171142578125,1895.4371337890625,0.0,3158.2880859375,0.8821905255317688,1.0,0.0,3.0,1.0,0.0
18031200,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7344599366188049,0.3745173215866089,0.3444051742553711,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8526947498321533,0.598952054977417,0.6593504548072815,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8903223276138306,0.6841688752174377,0.4816715121269226,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7912634611129761,0.4728822112083435,0.454999178647995,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6406949758529663,0.2468015700578689,1.1491819620132446,284.9100646972656,284.95001220703125,299.7616271972656,295.963623046875,297.8447265625,297.1838684082031,284.91021728515625,1.0,0.7289645671844482,0.3443257510662079,0.3443257510662079,1.0,1.0,-3.607354879379273,0.920990824699402,2.68636417388916,0.106652557849884,0.8522025346755981,0.8522025346755981,0.0,311.28204345703125,290.0,70449.40625,0.0,4595.88720703125,1.0,278.1583557128906,282.9185791015625,298.9748840332031,303.5699462890625,293.1499938964844,293.1499938964844,278.45001220703125,38309.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737823963165283,1.0,0.0,0.0,3.537362098693848,3.5373854637146,8.349343261215836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.7626953125,0.0,1428.171142578125,1895.4371337890625,0.0,3158.2880859375,0.8821905255317688,1.0,0.0,3.0,1.0,0.0
18031260,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7391243577003479,0.3742184042930603,0.3435609936714172,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8582990765571594,0.5979087352752686,0.6575125455856323,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8982654213905334,0.6869575381278992,0.4831137359142303,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7970170974731445,0.4726556241512298,0.4541963040828705,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6451317667961121,0.2469698786735534,1.147435188293457,284.9925537109375,284.95001220703125,299.79656982421875,295.9795227050781,297.8570861816406,297.1893005371094,284.99176025390625,1.0,0.7235201001167297,0.3441077768802643,0.3441077768802643,1.0,1.0,-3.603076934814453,0.9189736843109132,2.68410325050354,0.1056872904300689,0.9290571808815002,0.9290571808815002,0.0,300.9583740234375,278.0,69824.4296875,0.0,4520.53466796875,1.0,278.4415588378906,283.0234375,298.9609069824219,303.4392395019531,293.1499938964844,293.1499938964844,278.1499938964844,33740.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668713569641113,1.0,0.0,0.0,3.6430490016937256,3.6430726051330566,8.855708983901422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.599609375,0.0,1508.574462890625,1895.4371337890625,0.0,3093.460693359375,0.9021368622779846,1.0,0.0,3.0,1.0,0.0
18031320,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7391243577003479,0.3742184042930603,0.3435609936714172,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8582990765571594,0.5979087352752686,0.6575125455856323,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8982654213905334,0.6869575381278992,0.4831137359142303,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7970170974731445,0.4726556241512298,0.4541963040828705,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6451317667961121,0.2469698786735534,1.147435188293457,284.9925537109375,284.95001220703125,299.79656982421875,295.9795227050781,297.8570861816406,297.1893005371094,284.99176025390625,1.0,0.7235201001167297,0.3441077768802643,0.3441077768802643,1.0,1.0,-3.603076934814453,0.9189736843109132,2.68410325050354,0.1056872904300689,0.9290571808815002,0.9290571808815002,0.0,300.9583740234375,278.0,69824.4296875,0.0,4520.53466796875,1.0,278.4415588378906,283.0234375,298.9609069824219,303.4392395019531,293.1499938964844,293.1499938964844,278.1499938964844,33740.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668713569641113,1.0,0.0,0.0,3.6430490016937256,3.6430726051330566,8.855708983901422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.599609375,0.0,1508.574462890625,1895.4371337890625,0.0,3093.460693359375,0.9021368622779846,1.0,0.0,3.0,1.0,0.0
18031380,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7440094947814941,0.3730904459953308,0.3423405289649963,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8643030524253845,0.5960020422935486,0.6552212238311768,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9066198468208312,0.6885835528373718,0.4841103553771972,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8031014800071716,0.4717441499233246,0.4531024098396301,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6499532461166382,0.2467990666627884,1.1452093124389648,284.9102478027344,284.95001220703125,299.8275146484375,295.9927673339844,297.8617858886719,297.1859741210937,284.9104309082031,1.0,0.7175518870353699,0.3438898026943207,0.3438898026943207,1.0,1.0,-3.5964250564575195,0.9162346124649048,2.6801905632019043,0.1047156602144241,0.8501536250114441,0.8501536250114441,0.0,290.2768859863281,266.0,70303.3671875,0.0,4436.68017578125,1.0,278.1583557128906,282.9203796386719,299.0042419433594,303.5917358398437,293.1499938964844,293.1499938964844,278.45001220703125,38344.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872505784034729,1.0,0.0,0.0,3.5286519527435303,3.528675079345703,8.308276164825656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.2626953125,0.0,1419.268798828125,1895.4371337890625,0.0,3146.314697265625,0.8802773952484131,1.0,0.0,3.0,1.0,0.0
18031440,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7440094947814941,0.3730904459953308,0.3423405289649963,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8643030524253845,0.5960020422935486,0.6552212238311768,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9066198468208312,0.6885835528373718,0.4841103553771972,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8031014800071716,0.4717441499233246,0.4531024098396301,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6499532461166382,0.2467990666627884,1.1452093124389648,284.9102478027344,284.95001220703125,299.8275146484375,295.9927673339844,297.8617858886719,297.1859741210937,284.9104309082031,1.0,0.7175518870353699,0.3438898026943207,0.3438898026943207,1.0,1.0,-3.5964250564575195,0.9162346124649048,2.6801905632019043,0.1047156602144241,0.8501536250114441,0.8501536250114441,0.0,290.2768859863281,266.0,70303.3671875,0.0,4436.68017578125,1.0,278.1583557128906,282.9203796386719,299.0042419433594,303.5917358398437,293.1499938964844,293.1499938964844,278.45001220703125,38344.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872505784034729,1.0,0.0,0.0,3.5286519527435303,3.528675079345703,8.308276164825656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.2626953125,0.0,1419.268798828125,1895.4371337890625,0.0,3146.314697265625,0.8802773952484131,1.0,0.0,3.0,1.0,0.0
18031500,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7468478679656982,0.3729414045810699,0.3417902290821075,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8677639365196228,0.5954697132110596,0.6541332602500916,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9115691781044006,0.6899687647819519,0.484687864780426,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8065348863601685,0.4716176390647888,0.4525785446166992,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6526963710784912,0.2468861639499664,1.144054889678955,285.01226806640625,284.95001220703125,299.8412780761719,295.9982604980469,297.8668212890625,297.1884460449219,285.011962890625,1.0,0.714433491230011,0.3437808156013489,0.3437808156013489,1.0,1.0,-3.593294143676758,0.914930522441864,2.678363800048828,0.104120910167694,0.9227381944656372,0.9227381944656372,0.0,284.5837707519531,266.0,69530.6953125,0.0,4393.2431640625,1.0,278.3988037109375,283.03875732421875,298.9678955078125,303.3877868652344,293.1499938964844,293.1499938964844,278.45001220703125,33990.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671364784240723,1.0,0.0,0.0,3.5788497924804688,3.5788726806640625,8.546341518922418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.9765625,0.0,1440.7008056640625,1895.4371337890625,0.0,3095.9482421875,0.8894402384757996,1.0,0.0,3.0,1.0,0.0
18031560,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7502989172935486,0.3728639781475067,0.3415106832981109,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8718917369842529,0.5950279235839844,0.6533953547477722,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9174723029136658,0.6914114356040955,0.4855377078056335,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.810485303401947,0.4715834259986877,0.4523074030876159,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6559746265411377,0.2470564097166061,1.143612265586853,284.99139404296875,284.95001220703125,299.853759765625,296.0029296875,297.8722229003906,297.1917724609375,284.9902038574219,1.0,0.7113894820213318,0.3436919450759887,0.3436919450759887,1.0,1.0,-3.592348337173462,0.9143506288528442,2.677997589111328,0.1038139536976814,0.9261022806167604,0.9261022806167604,0.0,278.5150756835937,254.0,69680.859375,0.0,4353.4541015625,1.0,278.4423217773437,283.0236511230469,298.98443603515625,303.4555053710937,293.1499938964844,293.1499938964844,278.1499938964844,33680.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865712583065033,1.0,0.0,0.0,3.6364083290100098,3.636431932449341,8.823453754303046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.12109375,0.0,1500.8131103515625,1895.4371337890625,0.0,3082.590576171875,0.9003387689590454,1.0,0.0,3.0,1.0,0.0
18031620,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7566279768943787,0.3717934489250183,0.3403210341930389,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.879602313041687,0.5931795835494995,0.6511408090591431,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9287602305412292,0.693049967288971,0.4865298867225647,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8175732493400574,0.4707247316837311,0.4512399435043335,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6622112393379211,0.2469563484191894,1.14159095287323,284.9105834960937,284.95001220703125,299.8746643066406,296.0096435546875,297.8745422363281,297.1885986328125,284.9107360839844,1.0,0.7050362825393677,0.3435142040252685,0.3435142040252685,1.0,1.0,-3.586044788360596,0.9118497371673584,2.6741950511932373,0.1029805615544319,0.8481773734092712,0.8481773734092712,0.0,267.109130859375,242.0,70134.7265625,0.0,4266.63427734375,1.0,278.1584777832031,282.92254638671875,299.0221862792969,303.6010131835937,293.1499938964844,293.1499938964844,278.45001220703125,38358.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715947270393372,1.0,0.0,0.0,3.5186879634857178,3.51871109008789,8.261421839961258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.4208984375,0.0,1408.9339599609375,1895.4371337890625,0.0,3137.76953125,0.8780766725540161,1.0,0.0,3.0,1.0,0.0
18031680,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7566279768943787,0.3717934489250183,0.3403210341930389,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.879602313041687,0.5931795835494995,0.6511408090591431,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9287602305412292,0.693049967288971,0.4865298867225647,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8175732493400574,0.4707247316837311,0.4512399435043335,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6622112393379211,0.2469563484191894,1.14159095287323,284.9105834960937,284.95001220703125,299.8746643066406,296.0096435546875,297.8745422363281,297.1885986328125,284.9107360839844,1.0,0.7050362825393677,0.3435142040252685,0.3435142040252685,1.0,1.0,-3.586044788360596,0.9118497371673584,2.6741950511932373,0.1029805615544319,0.8481773734092712,0.8481773734092712,0.0,267.109130859375,242.0,70134.7265625,0.0,4266.63427734375,1.0,278.1584777832031,282.92254638671875,299.0221862792969,303.6010131835937,293.1499938964844,293.1499938964844,278.45001220703125,38358.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715947270393372,1.0,0.0,0.0,3.5186879634857178,3.51871109008789,8.261421839961258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.4208984375,0.0,1408.9339599609375,1895.4371337890625,0.0,3137.76953125,0.8780766725540161,1.0,0.0,3.0,1.0,0.0
18031740,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7644785642623901,0.3715990483760834,0.3395180702209472,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8889502882957458,0.5922396183013916,0.649349570274353,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.941988170146942,0.6958710551261902,0.4879524111747741,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8257944583892822,0.470597356557846,0.4504719376564026,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6697319149971008,0.2472658306360244,1.1401931047439575,284.9912109375,284.95001220703125,299.8895263671875,296.0125427246094,297.88201904296875,297.1942749023437,284.9904479980469,1.0,0.6986518502235413,0.3433364927768707,0.3433364927768707,1.0,1.0,-3.582303047180176,0.9101389646530152,2.67216420173645,0.1021565645933151,0.9234738945961,0.9234738945961,0.0,254.9901580810547,230.0,69500.5,0.0,4182.53173828125,1.0,278.44140625,283.0257263183594,298.9959716796875,303.45782470703125,293.1499938964844,293.1499938964844,278.1499938964844,33772.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865101158618927,1.0,0.0,0.0,3.624137163162232,3.624160528182984,8.76400406468747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.3271484375,0.0,1488.0384521484375,1895.4371337890625,0.0,3076.8544921875,0.8979092836380005,1.0,0.0,3.0,1.0,0.0
18031800,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7644785642623901,0.3715990483760834,0.3395180702209472,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8889502882957458,0.5922396183013916,0.649349570274353,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.941988170146942,0.6958710551261902,0.4879524111747741,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8257944583892822,0.470597356557846,0.4504719376564026,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6697319149971008,0.2472658306360244,1.1401931047439575,284.9912109375,284.95001220703125,299.8895263671875,296.0125427246094,297.88201904296875,297.1942749023437,284.9904479980469,1.0,0.6986518502235413,0.3433364927768707,0.3433364927768707,1.0,1.0,-3.582303047180176,0.9101389646530152,2.67216420173645,0.1021565645933151,0.9234738945961,0.9234738945961,0.0,254.9901580810547,230.0,69500.5,0.0,4182.53173828125,1.0,278.44140625,283.0257263183594,298.9959716796875,303.45782470703125,293.1499938964844,293.1499938964844,278.1499938964844,33772.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865101158618927,1.0,0.0,0.0,3.624137163162232,3.624160528182984,8.76400406468747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.3271484375,0.0,1488.0384521484375,1895.4371337890625,0.0,3076.8544921875,0.8979092836380005,1.0,0.0,3.0,1.0,0.0
18031860,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7723731398582458,0.3705656230449676,0.3383465111255646,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8983649611473083,0.5904318690299988,0.6471197009086609,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9546898007392884,0.69749915599823,0.4889247715473175,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8339982032775879,0.4697743654251098,0.4494237899780273,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6774483323097229,0.2472117245197296,1.138332724571228,284.9107360839844,284.95001220703125,299.8976745605469,296.01123046875,297.8810119628906,297.1910095214844,284.9107971191406,1.0,0.6921518445014954,0.3431587517261505,0.3431587517261505,1.0,1.0,-3.576239824295044,0.9077142477035522,2.668525695800781,0.1013133004307746,0.8457599878311157,0.8457599878311157,0.0,243.41769409179688,218.0,69933.5078125,0.0,4095.85498046875,1.0,278.1585388183594,282.92486572265625,299.0249328613281,303.5932312011719,293.1499938964844,293.1499938964844,278.45001220703125,38369.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711788058280945,1.0,0.0,0.0,3.507031917572021,3.5070548057556152,8.206778829844552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.8173828125,0.0,1396.8846435546875,1895.4371337890625,0.0,3133.8681640625,0.8755040168762207,1.0,0.0,3.0,1.0,0.0
18031920,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7723731398582458,0.3705656230449676,0.3383465111255646,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8983649611473083,0.5904318690299988,0.6471197009086609,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9546898007392884,0.69749915599823,0.4889247715473175,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8339982032775879,0.4697743654251098,0.4494237899780273,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6774483323097229,0.2472117245197296,1.138332724571228,284.9107360839844,284.95001220703125,299.8976745605469,296.01123046875,297.8810119628906,297.1910095214844,284.9107971191406,1.0,0.6921518445014954,0.3431587517261505,0.3431587517261505,1.0,1.0,-3.576239824295044,0.9077142477035522,2.668525695800781,0.1013133004307746,0.8457599878311157,0.8457599878311157,0.0,243.41769409179688,218.0,69933.5078125,0.0,4095.85498046875,1.0,278.1585388183594,282.92486572265625,299.0249328613281,303.5932312011719,293.1499938964844,293.1499938964844,278.45001220703125,38369.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711788058280945,1.0,0.0,0.0,3.507031917572021,3.5070548057556152,8.206778829844552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.8173828125,0.0,1396.8846435546875,1895.4371337890625,0.0,3133.8681640625,0.8755040168762207,1.0,0.0,3.0,1.0,0.0
18031980,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7808080911636353,0.3704241216182709,0.3376277685165405,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9083727598190308,0.5896344780921936,0.6455279588699341,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9668918251991272,0.6999848484992981,0.4901364743709564,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8425818085670471,0.4696873426437378,0.4487377405166626,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6854631900787354,0.2475128918886184,1.1371452808380127,284.99285888671875,284.95001220703125,299.8988037109375,296.0062561035156,297.8844909667969,297.1959228515625,284.9920959472656,1.0,0.6864232420921326,0.3430023491382599,0.3430023491382599,1.0,1.0,-3.572906017303467,0.9061992168426514,2.6667068004608154,0.1005464345216751,0.9182693362236024,0.9182693362236024,0.0,232.7042694091797,218.0,69255.9765625,0.0,4021.787353515625,1.0,278.43670654296875,283.0291442871094,298.9864196777344,303.42791748046875,293.1499938964844,293.1499938964844,278.45001220703125,33696.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649176359176636,1.0,0.0,0.0,3.604171276092529,3.604194641113281,8.667705628795375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.4990234375,0.0,1465.759521484375,1895.4371337890625,0.0,3075.1328125,0.8931949734687805,1.0,0.0,3.0,1.0,0.0
18032040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7820844650268555,0.370389461517334,0.3375617563724518,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9099462032318116,0.5895134210586548,0.6453542113304138,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9686140418052672,0.7002942562103271,0.4903309345245361,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8438780903816223,0.4696691930294037,0.4486775696277618,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6866692304611206,0.2475565671920776,1.1370916366577148,284.989990234375,284.95001220703125,299.89849853515625,296.0052795410156,297.8847351074219,297.1964416503906,284.9892272949219,1.0,0.6856599450111389,0.3429810106754303,0.3429810106754303,1.0,1.0,-3.572742462158203,0.9060804843902588,2.6666619777679443,0.1004839688539505,0.919666349887848,0.919666349887848,0.0,231.21633911132807,206.0,69283.3515625,0.0,4012.28466796875,1.0,278.4413146972656,283.02703857421875,298.99005126953125,303.44061279296875,293.1499938964844,293.1499938964844,278.1499938964844,33806.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649535179138184,1.0,0.0,0.0,3.611643075942993,3.611666202545166,8.703680691724003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.8798828125,0.0,1474.673828125,1895.4371337890625,0.0,3075.46923828125,0.8951243758201599,1.0,0.0,3.0,1.0,0.0
18032100,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.787183403968811,0.3699009120464325,0.3371236324310303,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.916433036327362,0.58864825963974,0.644430935382843,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9753178954124452,0.7010997533798218,0.4909534156322479,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8491345047950745,0.4692999422550201,0.4482932090759277,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6915422081947327,0.2475756257772445,1.1365821361541748,284.8761901855469,284.95001220703125,299.8959350585937,296.00048828125,297.8826904296875,297.1949768066406,284.8769836425781,1.0,0.6824328899383545,0.3428921401500702,0.3428921401500702,1.0,1.0,-3.570930004119873,0.9052392840385436,2.665690660476685,0.1001792177557945,0.8372665643692017,0.8372665643692017,0.0,225.25457763671875,206.0,69966.3984375,0.0,3971.231689453125,1.0,278.1993408203125,282.8992919921875,299.0290222167969,303.6468505859375,293.1499938964844,293.1499938964844,278.1499938964844,38568.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702594637870789,1.0,0.0,0.0,3.558192491531372,3.558216094970703,8.447966024505149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.6572265625,0.0,1452.1387939453125,1895.4371337890625,0.0,3125.244384765625,0.8844223618507385,1.0,0.0,3.0,1.0,0.0
18032160,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7919268012046814,0.3693820238113403,0.3364118933677673,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9226963520050048,0.587736189365387,0.6431547999382019,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9813222289085388,0.7018930912017822,0.4912842512130737,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8541464805603027,0.4688746035099029,0.4476538896560669,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6961284279823303,0.2475377768278122,1.1353812217712402,284.9117736816406,284.95001220703125,299.8912658691406,295.9943542480469,297.87969970703125,297.1929626464844,284.9122009277344,1.0,0.6790702939033508,0.3428188860416412,0.3428188860416412,1.0,1.0,-3.566923856735229,0.903779923915863,2.663144111633301,0.0996781289577484,0.843239963054657,0.843239963054657,0.0,219.6012725830078,194.0,69662.3984375,0.0,3926.485595703125,1.0,278.15838623046875,282.9291687011719,299.0097045898437,303.5638122558594,293.1499938964844,293.1499938964844,278.45001220703125,38503.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713120818138123,1.0,0.0,0.0,3.4899396896362305,3.489962577819824,8.126979196276807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.6240234375,0.0,1380.185302734375,1895.4371337890625,0.0,3135.1181640625,0.8719498515129089,1.0,0.0,3.0,1.0,0.0
18032220,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8039394021034241,0.3692159652709961,0.3356371819972992,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.938406467437744,0.5868319272994995,0.6414060592651367,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9945178031921388,0.7046471238136292,0.492661714553833,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.866789698600769,0.4687868356704712,0.4469247758388519,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7073484063148499,0.2479106187820434,1.1342687606811523,284.9883117675781,284.95001220703125,299.87530517578125,295.97802734375,297.8789978027344,297.19805908203125,284.9875183105469,1.0,0.6724956631660461,0.3426723480224609,0.3426723480224609,1.0,1.0,-3.5635969638824463,0.9023003578186036,2.6612966060638428,0.0989311710000038,0.9148677587509156,0.9148677587509156,0.0,207.38717651367188,182.0,69013.3984375,0.0,3843.648193359375,1.0,278.441162109375,283.0285949707031,298.9642944335937,303.4004821777344,293.1499938964844,293.1499938964844,278.1499938964844,33857.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653721213340759,1.0,0.0,0.0,3.5962746143341064,3.59629774093628,8.62976492044254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.4931640625,0.0,1458.41845703125,1895.4371337890625,0.0,3079.396240234375,0.8916537165641785,1.0,0.0,3.0,1.0,0.0
18032280,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8039394021034241,0.3692159652709961,0.3356371819972992,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.938406467437744,0.5868319272994995,0.6414060592651367,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9945178031921388,0.7046471238136292,0.492661714553833,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.866789698600769,0.4687868356704712,0.4469247758388519,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7073484063148499,0.2479106187820434,1.1342687606811523,284.9883117675781,284.95001220703125,299.87530517578125,295.97802734375,297.8789978027344,297.19805908203125,284.9875183105469,1.0,0.6724956631660461,0.3426723480224609,0.3426723480224609,1.0,1.0,-3.5635969638824463,0.9023003578186036,2.6612966060638428,0.0989311710000038,0.9148677587509156,0.9148677587509156,0.0,207.38717651367188,182.0,69013.3984375,0.0,3843.648193359375,1.0,278.441162109375,283.0285949707031,298.9642944335937,303.4004821777344,293.1499938964844,293.1499938964844,278.1499938964844,33857.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653721213340759,1.0,0.0,0.0,3.5962746143341064,3.59629774093628,8.62976492044254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.4931640625,0.0,1458.41845703125,1895.4371337890625,0.0,3079.396240234375,0.8916537165641785,1.0,0.0,3.0,1.0,0.0
