time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032340,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8133355379104614,0.3681786060333252,0.3345599174499511,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9507964253425598,0.585028886795044,0.6393001675605774,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.7070065140724182,0.4851205945014953,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8773679137229919,0.4679677784442901,0.445984274148941,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7162269949913025,0.2478771805763244,1.1329940557479858,284.9056091308594,284.95001220703125,299.8500061035156,295.9559326171875,297.8705749511719,297.1966552734375,284.9050598144531,1.0,0.6651631593704224,0.342525839805603,0.342525839805603,1.0,1.0,-3.546790838241577,0.8966946601867676,2.6500961780548096,0.0975960046052932,0.8343632221221924,0.8343632221221924,0.0,197.48895263671875,185.0,69196.078125,0.0,3742.906982421875,1.0,278.1588134765625,282.9286499023437,298.97186279296875,303.50439453125,293.1499938964844,293.1499938964844,278.45001220703125,38708.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719325065612793,1.0,0.0,0.0,3.4677722454071045,3.467794895172119,8.024064186429314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.921875,0.0,1358.981201171875,1895.4371337890625,0.0,3140.9375,0.8669679164886475,1.0,0.0,3.0,1.0,0.0
18032400,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8133355379104614,0.3681786060333252,0.3345599174499511,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9507964253425598,0.585028886795044,0.6393001675605774,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.7070065140724182,0.4851205945014953,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8773679137229919,0.4679677784442901,0.445984274148941,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7162269949913025,0.2478771805763244,1.1329940557479858,284.9056091308594,284.95001220703125,299.8500061035156,295.9559326171875,297.8705749511719,297.1966552734375,284.9050598144531,1.0,0.6651631593704224,0.342525839805603,0.342525839805603,1.0,1.0,-3.546790838241577,0.8966946601867676,2.6500961780548096,0.0975960046052932,0.8343632221221924,0.8343632221221924,0.0,197.48895263671875,185.0,69196.078125,0.0,3742.906982421875,1.0,278.1588134765625,282.9286499023437,298.97186279296875,303.50439453125,293.1499938964844,293.1499938964844,278.45001220703125,38708.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719325065612793,1.0,0.0,0.0,3.4677722454071045,3.467794895172119,8.024064186429314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.921875,0.0,1358.981201171875,1895.4371337890625,0.0,3140.9375,0.8669679164886475,1.0,0.0,3.0,1.0,0.0
18032460,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8175287246704102,0.367786705493927,0.3339397013187408,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.956163227558136,0.5838927030563354,0.6377365589141846,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.7126304507255554,0.476473718881607,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8823679685592651,0.4676418900489807,0.445413589477539,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7202984094619751,0.2480453848838806,1.132755994796753,284.9796447753906,284.95001220703125,299.8191223144531,295.93084716796875,297.8729248046875,297.2110900878906,284.9786682128906,1.0,0.6615394949913025,0.3424856066703796,0.3424856066703796,1.0,1.0,-3.5346148014068604,0.8928596377372742,2.6417553424835205,0.0961814671754837,0.899868369102478,0.899868369102478,0.0,192.8283233642578,188.0,68334.0,0.0,3682.782470703125,1.0,278.4416198730469,283.0291748046875,298.9139099121094,303.3120422363281,293.1499938964844,293.1499938964844,278.1499938964844,34168.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653949499130249,1.0,0.0,0.0,3.560532808303833,3.560555458068848,8.459082323497569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.5341796875,0.0,1422.521240234375,1895.4371337890625,0.0,3079.610595703125,0.8835856318473816,1.0,0.0,3.0,1.0,0.0
18032520,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8175287246704102,0.367786705493927,0.3339397013187408,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.956163227558136,0.5838927030563354,0.6377365589141846,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.7126304507255554,0.476473718881607,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8823679685592651,0.4676418900489807,0.445413589477539,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7202984094619751,0.2480453848838806,1.132755994796753,284.9796447753906,284.95001220703125,299.8191223144531,295.93084716796875,297.8729248046875,297.2110900878906,284.9786682128906,1.0,0.6615394949913025,0.3424856066703796,0.3424856066703796,1.0,1.0,-3.5346148014068604,0.8928596377372742,2.6417553424835205,0.0961814671754837,0.899868369102478,0.899868369102478,0.0,192.8283233642578,188.0,68334.0,0.0,3682.782470703125,1.0,278.4416198730469,283.0291748046875,298.9139099121094,303.3120422363281,293.1499938964844,293.1499938964844,278.1499938964844,34168.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653949499130249,1.0,0.0,0.0,3.560532808303833,3.560555458068848,8.459082323497569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.5341796875,0.0,1422.521240234375,1895.4371337890625,0.0,3079.610595703125,0.8835856318473816,1.0,0.0,3.0,1.0,0.0
18032580,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8176694512367249,0.3664084374904632,0.3328722417354584,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9563148617744446,0.58174067735672,0.6356340050697327,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9990000128746032,0.7165334820747375,0.4746919572353363,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8828397393226624,0.4664303660392761,0.444443792104721,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.720868706703186,0.2476086616516113,1.131361484527588,284.9119873046875,284.95001220703125,299.7869873046875,295.90594482421875,297.8654479980469,297.2126159667969,284.9118957519531,1.0,0.6598935127258301,0.3424453735351562,0.3424453735351562,1.0,1.0,-3.526143312454224,0.8901489973068237,2.635994434356689,0.0953973308205604,0.8290143013000488,0.8290143013000488,0.0,191.607162475586,191.0,68550.4609375,0.0,3654.5048828125,1.0,278.1591796875,282.9426574707031,298.9183959960937,303.40380859375,293.1499938964844,293.1499938964844,278.45001220703125,38579.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711843490600586,1.0,0.0,0.0,3.425360202789306,3.425382614135742,7.828991215319547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.0654296875,0.0,1315.427490234375,1895.4371337890625,0.0,3133.92041015625,0.8576356172561646,1.0,0.0,3.0,1.0,0.0
18032640,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8176694512367249,0.3664084374904632,0.3328722417354584,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9563148617744446,0.58174067735672,0.6356340050697327,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9990000128746032,0.7165334820747375,0.4746919572353363,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8828397393226624,0.4664303660392761,0.444443792104721,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.720868706703186,0.2476086616516113,1.131361484527588,284.9119873046875,284.95001220703125,299.7869873046875,295.90594482421875,297.8654479980469,297.2126159667969,284.9118957519531,1.0,0.6598935127258301,0.3424453735351562,0.3424453735351562,1.0,1.0,-3.526143312454224,0.8901489973068237,2.635994434356689,0.0953973308205604,0.8290143013000488,0.8290143013000488,0.0,191.607162475586,191.0,68550.4609375,0.0,3654.5048828125,1.0,278.1591796875,282.9426574707031,298.9183959960937,303.40380859375,293.1499938964844,293.1499938964844,278.45001220703125,38579.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711843490600586,1.0,0.0,0.0,3.425360202789306,3.425382614135742,7.828991215319547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.0654296875,0.0,1315.427490234375,1895.4371337890625,0.0,3133.92041015625,0.8576356172561646,1.0,0.0,3.0,1.0,0.0
18032700,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8171026110649109,0.3660338222980499,0.3323795795440674,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9555263519287108,0.5809881687164307,0.6346216201782227,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.7184366583824158,0.475030243396759,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.882297694683075,0.4660637676715851,0.4439605176448822,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.720521092414856,0.2474676966667175,1.1304330825805664,285.0085144042969,284.95001220703125,299.7704772949219,295.8935241699219,297.8625183105469,297.2144775390625,285.00750732421875,1.0,0.6595584750175476,0.3424252569675445,0.3424252569675445,1.0,1.0,-3.52319598197937,0.8891883492469788,2.634007453918457,0.0950617492198944,0.8977150321006775,0.8977150321006775,0.0,191.62649536132807,191.0,67807.234375,0.0,3647.372314453125,1.0,278.3962097167969,283.05517578125,298.8646545410156,303.1827392578125,293.1499938964844,293.1499938964844,278.45001220703125,33985.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659937381744385,1.0,0.0,0.0,3.476839303970337,3.4768614768981934,8.066080567914469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.080078125,0.0,1334.5567626953125,1895.4371337890625,0.0,3085.227783203125,0.866738498210907,1.0,0.0,3.0,1.0,0.0
18032760,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.816574215888977,0.3656499087810516,0.3320959210395813,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9547208547592164,0.5802462697029114,0.6338862180709839,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9990000128746032,0.7201196551322937,0.4755950272083282,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8817476034164429,0.4657152891159057,0.4436761140823364,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7201604843139648,0.247335746884346,1.1299805641174316,284.98358154296875,284.95001220703125,299.7536926269531,295.88116455078125,297.8590393066406,297.2156066894531,284.9825744628906,1.0,0.6595224142074585,0.342430979013443,0.342430979013443,1.0,1.0,-3.521876573562622,0.8887991309165955,2.633077383041382,0.0949638187885284,0.8960738778114319,0.8960738778114319,0.0,191.82864379882807,194.0,67881.5625,0.0,3645.345947265625,1.0,278.4413146972656,283.0381774902344,298.8646850585937,303.2294006347656,293.1499938964844,293.1499938964844,278.75,33902.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647966980934143,1.0,0.0,0.0,3.5299952030181885,3.530017852783203,8.314603405779053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.880859375,0.0,1388.5322265625,1895.4371337890625,0.0,3073.99853515625,0.8766096234321594,1.0,0.0,3.0,1.0,0.0
18032820,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8146899938583374,0.3648832142353058,0.3314834833145141,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9520444869995116,0.5788036584854126,0.6324079632759094,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.7229912877082825,0.4781742691993713,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8797485828399658,0.4650587439537048,0.4431188702583313,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7187449932098389,0.2470667660236358,1.129069685935974,285.02569580078125,284.95001220703125,299.7193298339844,295.85650634765625,297.8503112792969,297.2156677246094,285.0230407714844,1.0,0.6600424647331238,0.3424424231052398,0.3424424231052398,1.0,1.0,-3.520927906036377,0.8885453939437866,2.632382392883301,0.0949367955327034,0.9812551140785216,0.9812551140785216,0.0,192.9920196533203,197.0,67548.2421875,0.0,3650.011474609375,1.0,278.7413024902344,283.10516357421875,298.85009765625,303.177734375,293.1499938964844,293.1499938964844,278.45001220703125,31748.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613775968551636,1.0,0.0,0.0,3.70318603515625,3.70320987701416,9.150490427600744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.2333984375,0.0,1560.8731689453125,1895.4371337890625,0.0,3041.92578125,0.914090931415558,1.0,0.0,3.0,1.0,0.0
18032880,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8146899938583374,0.3648832142353058,0.3314834833145141,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9520444869995116,0.5788036584854126,0.6324079632759094,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.7229912877082825,0.4781742691993713,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8797485828399658,0.4650587439537048,0.4431188702583313,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7187449932098389,0.2470667660236358,1.129069685935974,285.02569580078125,284.95001220703125,299.7193298339844,295.85650634765625,297.8503112792969,297.2156677246094,285.0230407714844,1.0,0.6600424647331238,0.3424424231052398,0.3424424231052398,1.0,1.0,-3.520927906036377,0.8885453939437866,2.632382392883301,0.0949367955327034,0.9812551140785216,0.9812551140785216,0.0,192.9920196533203,197.0,67548.2421875,0.0,3650.011474609375,1.0,278.7413024902344,283.10516357421875,298.85009765625,303.177734375,293.1499938964844,293.1499938964844,278.45001220703125,31748.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613775968551636,1.0,0.0,0.0,3.70318603515625,3.70320987701416,9.150490427600744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.2333984375,0.0,1560.8731689453125,1895.4371337890625,0.0,3041.92578125,0.914090931415558,1.0,0.0,3.0,1.0,0.0
18032940,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8104583024978638,0.3627707362174988,0.3299741148948669,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9465513229370116,0.5759272575378418,0.6298026442527771,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.723202645778656,0.4837169945240021,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8753969073295593,0.4631862640380859,0.4417519867420196,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7154181599617004,0.2460054010152816,1.1257872581481934,284.89324951171875,284.95001220703125,299.6839904785156,295.8319702148437,297.827880859375,297.1977844238281,284.89422607421875,1.0,0.6608560085296631,0.3424538671970367,0.3424538671970367,1.0,1.0,-3.517468214035034,0.887521505355835,2.629946708679199,0.0948056429624557,0.8704709410667419,0.8704709410667419,0.0,195.45391845703125,200.0,68219.1875,0.0,3656.29296875,1.0,278.4573669433594,282.9582824707031,298.8600769042969,303.3202819824219,293.1499938964844,293.1499938964844,278.75,38068.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707285523414612,1.0,0.0,0.0,3.621451377868652,3.6214754581451416,8.751018185648718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.5595703125,0.0,1516.99560546875,1895.4371337890625,0.0,3129.644775390625,0.9004270434379578,1.0,0.0,3.0,1.0,0.0
18033000,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8104583024978638,0.3627707362174988,0.3299741148948669,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9465513229370116,0.5759272575378418,0.6298026442527771,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.723202645778656,0.4837169945240021,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8753969073295593,0.4631862640380859,0.4417519867420196,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7154181599617004,0.2460054010152816,1.1257872581481934,284.89324951171875,284.95001220703125,299.6839904785156,295.8319702148437,297.827880859375,297.1977844238281,284.89422607421875,1.0,0.6608560085296631,0.3424538671970367,0.3424538671970367,1.0,1.0,-3.517468214035034,0.887521505355835,2.629946708679199,0.0948056429624557,0.8704709410667419,0.8704709410667419,0.0,195.45391845703125,200.0,68219.1875,0.0,3656.29296875,1.0,278.4573669433594,282.9582824707031,298.8600769042969,303.3202819824219,293.1499938964844,293.1499938964844,278.75,38068.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707285523414612,1.0,0.0,0.0,3.621451377868652,3.6214754581451416,8.751018185648718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.5595703125,0.0,1516.99560546875,1895.4371337890625,0.0,3129.644775390625,0.9004270434379578,1.0,0.0,3.0,1.0,0.0
18033060,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8063787221908569,0.3615640699863434,0.3287714719772339,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9411612749099731,0.5739681720733643,0.627522885799408,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.723804771900177,0.4893062710762024,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8712133765220642,0.4620273113250732,0.4405566453933716,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.711962103843689,0.2452119141817093,1.122226595878601,284.98638916015625,284.95001220703125,299.64776611328125,295.8075561523437,297.810791015625,297.1876220703125,284.98541259765625,1.0,0.6618125438690186,0.3423425555229187,0.3423425555229187,1.0,1.0,-3.514634132385254,0.886319637298584,2.62831449508667,0.0942119881510734,0.9479870200157166,0.9479870200157166,0.0,197.9885406494141,203.0,67399.703125,0.0,3664.548828125,1.0,278.7421569824219,283.07427978515625,298.79608154296875,303.1291809082031,293.1499938964844,293.1499938964844,278.45001220703125,33849.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650790452957153,1.0,0.0,0.0,3.719353914260864,3.7193782329559326,9.230564614881588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.0205078125,0.0,1595.31298828125,1895.4371337890625,0.0,3076.646728515625,0.919309675693512,1.0,0.0,3.0,1.0,0.0
18033120,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8063787221908569,0.3615640699863434,0.3287714719772339,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9411612749099731,0.5739681720733643,0.627522885799408,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.723804771900177,0.4893062710762024,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8712133765220642,0.4620273113250732,0.4405566453933716,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.711962103843689,0.2452119141817093,1.122226595878601,284.98638916015625,284.95001220703125,299.64776611328125,295.8075561523437,297.810791015625,297.1876220703125,284.98541259765625,1.0,0.6618125438690186,0.3423425555229187,0.3423425555229187,1.0,1.0,-3.514634132385254,0.886319637298584,2.62831449508667,0.0942119881510734,0.9479870200157166,0.9479870200157166,0.0,197.9885406494141,203.0,67399.703125,0.0,3664.548828125,1.0,278.7421569824219,283.07427978515625,298.79608154296875,303.1291809082031,293.1499938964844,293.1499938964844,278.45001220703125,33849.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650790452957153,1.0,0.0,0.0,3.719353914260864,3.7193782329559326,9.230564614881588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.0205078125,0.0,1595.31298828125,1895.4371337890625,0.0,3076.646728515625,0.919309675693512,1.0,0.0,3.0,1.0,0.0
18033180,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8016912341117859,0.3595702946186065,0.3273132741451263,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9351552128791808,0.5712336301803589,0.6249852776527405,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.7228705286979675,0.4955140948295593,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8666343092918396,0.4602250456809997,0.4391843378543854,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7079944610595703,0.2440269887447357,1.1181281805038452,284.8968505859375,284.95001220703125,299.6122131347656,295.7842102050781,297.7875061035156,297.1690368652344,284.8982238769531,1.0,0.6628072261810303,0.3422356843948364,0.3422356843948364,1.0,1.0,-3.511117696762085,0.8849063515663147,2.626211404800415,0.0936828032135963,0.8577418923377991,0.8577418923377991,0.0,200.83023071289065,203.0,67765.65625,0.0,3672.941650390625,1.0,278.4584655761719,282.9684753417969,298.8030700683594,303.2364807128906,293.1499938964844,293.1499938964844,278.45001220703125,39081.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719116449356079,1.0,0.0,0.0,3.589956998825073,3.5899810791015625,8.599472494097427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.3251953125,0.0,1490.067626953125,1895.4371337890625,0.0,3140.7421875,0.894594132900238,1.0,0.0,3.0,1.0,0.0
18033240,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8014760613441467,0.3594951629638672,0.3272420763969421,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.934881031513214,0.5711268186569214,0.6248655319213867,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.7228284478187561,0.4957946240901947,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8664258122444153,0.46015465259552,0.4391162395477295,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7078073024749756,0.2439775168895721,1.1179182529449463,284.89849853515625,284.95001220703125,299.6107177734375,295.78326416015625,297.7865905761719,297.1683044433594,284.89959716796875,1.0,0.6628455519676208,0.3422312438488006,0.3422312438488006,1.0,1.0,-3.5109097957611084,0.8848289251327515,2.6260807514190674,0.0936519131064415,0.8574421405792236,0.8574421405792236,0.0,200.9570159912109,206.0,67749.15625,0.0,3673.1904296875,1.0,278.45733642578125,282.9697265625,298.80035400390625,303.23004150390625,293.1499938964844,293.1499938964844,278.75,38972.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871881902217865,1.0,0.0,0.0,3.58733868598938,3.58736252784729,8.586932835896732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.3623046875,0.0,1486.4215087890625,1895.4371337890625,0.0,3140.46337890625,0.8938866853713989,1.0,0.0,3.0,1.0,0.0
18033300,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7991014719009399,0.3588558137416839,0.3265194892883301,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9317981004714966,0.5701079368591309,0.6235743761062622,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.7226746678352356,0.4990001022815704,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8641042709350586,0.4595362842082977,0.4384078979492187,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7056924700737,0.2435012757778167,1.115605354309082,285.0073547363281,284.95001220703125,299.5919494628906,295.7711181640625,297.77734375,297.1625061035156,285.0077514648437,1.0,0.663349449634552,0.3421755731105804,0.3421755731105804,1.0,1.0,-3.508908033370972,0.8840442299842834,2.624863862991333,0.0932913497090339,0.9317448735237122,0.9317448735237122,0.0,202.42713928222656,206.0,66878.296875,0.0,3677.08154296875,1.0,278.7001037597656,283.0954284667969,298.74273681640625,303.000244140625,293.1499938964844,293.1499938964844,278.75,34392.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866506814956665,1.0,0.0,0.0,3.632636547088623,3.632660150527954,8.805159268376883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.0537109375,0.0,1501.969482421875,1895.4371337890625,0.0,3090.041259765625,0.9018062353134156,1.0,0.0,3.0,1.0,0.0
18033360,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7972387075424194,0.358282595872879,0.3260743021965027,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.929286539554596,0.5691750645637512,0.6226423382759094,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9990000128746032,0.7225848436355591,0.5017052292823792,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8622573018074036,0.4590062201023102,0.4379632771015167,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7039801478385925,0.2430906295776367,1.11398184299469,284.98974609375,284.95001220703125,299.572998046875,295.759033203125,297.7690734863281,297.15802001953125,284.9884033203125,1.0,0.6639286875724792,0.3421491980552673,0.3421491980552673,1.0,1.0,-3.508162260055542,0.8837276697158813,2.624434471130371,0.0931456759572029,0.9364625215530396,0.9364625215530396,0.0,203.7283477783203,209.0,66943.5234375,0.0,3683.0439453125,1.0,278.7427673339844,283.08349609375,298.7415771484375,303.04327392578125,293.1499938964844,293.1499938964844,278.45001220703125,33910.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651277422904968,1.0,0.0,0.0,3.687204599380493,3.6872284412384033,9.071680437955364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.8720703125,0.0,1559.16015625,1895.4371337890625,0.0,3077.10400390625,0.911929190158844,1.0,0.0,3.0,1.0,0.0
18033420,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7914440035820007,0.3561284244060516,0.3245267868041992,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9217923283576964,0.5662515163421631,0.6199690103530884,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.99753600358963,0.7210437059402466,0.5047833323478699,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8566591739654541,0.4570665061473846,0.4365206062793731,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6988616585731506,0.2417414635419845,1.109391212463379,284.90283203125,284.95001220703125,299.53466796875,295.7348937988281,297.7452697753906,297.13970947265625,284.9034423828125,1.0,0.6647561192512512,0.3420964479446411,0.3420964479446411,1.0,1.0,-3.4999563694000244,0.8810491561889648,2.6189074516296387,0.0925446301698684,0.8501696586608887,0.8501696586608887,0.0,207.50592041015625,212.0,67217.6015625,0.0,3685.454833984375,1.0,278.4576416015625,282.9808654785156,298.7501525878906,303.146240234375,293.1499938964844,293.1499938964844,278.75,38982.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871662437915802,1.0,0.0,0.0,3.551143169403076,3.5511667728424072,8.414526178057713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.7783203125,0.0,1447.6500244140625,1895.4371337890625,0.0,3138.40478515625,0.8858545422554016,1.0,0.0,3.0,1.0,0.0
18033480,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7914440035820007,0.3561284244060516,0.3245267868041992,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9217923283576964,0.5662515163421631,0.6199690103530884,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.99753600358963,0.7210437059402466,0.5047833323478699,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8566591739654541,0.4570665061473846,0.4365206062793731,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6988616585731506,0.2417414635419845,1.109391212463379,284.90283203125,284.95001220703125,299.53466796875,295.7348937988281,297.7452697753906,297.13970947265625,284.9034423828125,1.0,0.6647561192512512,0.3420964479446411,0.3420964479446411,1.0,1.0,-3.4999563694000244,0.8810491561889648,2.6189074516296387,0.0925446301698684,0.8501696586608887,0.8501696586608887,0.0,207.50592041015625,212.0,67217.6015625,0.0,3685.454833984375,1.0,278.4576416015625,282.9808654785156,298.7501525878906,303.146240234375,293.1499938964844,293.1499938964844,278.75,38982.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871662437915802,1.0,0.0,0.0,3.551143169403076,3.5511667728424072,8.414526178057713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.7783203125,0.0,1447.6500244140625,1895.4371337890625,0.0,3138.40478515625,0.8858545422554016,1.0,0.0,3.0,1.0,0.0
18033540,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7862557768821716,0.3547538518905639,0.3232724666595459,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9150487780570984,0.5641211271286011,0.6176317930221558,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9938040375709534,0.7214896082878113,0.504869818687439,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8516212105751038,0.4557608962059021,0.4352867901325226,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6940944194793701,0.2407012432813644,1.105013728141785,284.98602294921875,284.95001220703125,299.4958190917969,295.7108459472656,297.7309265136719,297.13427734375,284.985107421875,1.0,0.6651850342750549,0.3420436978340149,0.3420436978340149,1.0,1.0,-3.489360809326172,0.877654492855072,2.611706495285034,0.0914528891444206,0.9232698678970336,0.9232698678970336,0.0,210.98228454589844,215.0,66302.5390625,0.0,3680.184326171875,1.0,278.7416076660156,283.089599609375,298.6921081542969,302.9543762207031,293.1499938964844,293.1499938964844,278.45001220703125,34127.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86458420753479,1.0,0.0,0.0,3.645191192626953,3.645214796066284,8.866126108841854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10832.4609375,0.0,1513.835205078125,1895.4371337890625,0.0,3072.0048828125,0.9028566479682922,1.0,0.0,3.0,1.0,0.0
18033600,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7862557768821716,0.3547538518905639,0.3232724666595459,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9150487780570984,0.5641211271286011,0.6176317930221558,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9938040375709534,0.7214896082878113,0.504869818687439,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8516212105751038,0.4557608962059021,0.4352867901325226,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6940944194793701,0.2407012432813644,1.105013728141785,284.98602294921875,284.95001220703125,299.4958190917969,295.7108459472656,297.7309265136719,297.13427734375,284.985107421875,1.0,0.6651850342750549,0.3420436978340149,0.3420436978340149,1.0,1.0,-3.489360809326172,0.877654492855072,2.611706495285034,0.0914528891444206,0.9232698678970336,0.9232698678970336,0.0,210.98228454589844,215.0,66302.5390625,0.0,3680.184326171875,1.0,278.7416076660156,283.089599609375,298.6921081542969,302.9543762207031,293.1499938964844,293.1499938964844,278.45001220703125,34127.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86458420753479,1.0,0.0,0.0,3.645191192626953,3.645214796066284,8.866126108841854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10832.4609375,0.0,1513.835205078125,1895.4371337890625,0.0,3072.0048828125,0.9028566479682922,1.0,0.0,3.0,1.0,0.0
18033660,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7805852890014648,0.3525113761425018,0.3216222822666168,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9080303907394408,0.5610803365707397,0.6148046851158142,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9896156787872314,0.7209585905075073,0.5048043727874756,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8462560772895813,0.453704684972763,0.4337170422077179,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.688987672328949,0.2392396628856659,1.0998600721359253,284.904541015625,284.95001220703125,299.4565124511719,295.6868591308594,297.7115783691406,297.1222229003906,284.9051208496094,1.0,0.6653766632080078,0.3420812785625458,0.3420812785625458,1.0,1.0,-3.476261615753174,0.8737595677375793,2.60250186920166,0.0906208530068397,0.8401469588279724,0.8401469588279724,0.0,214.68438720703125,218.0,66443.640625,0.0,3670.13818359375,1.0,278.4580383300781,282.9932861328125,298.6996459960937,303.0466613769531,293.1499938964844,293.1499938964844,278.75,39128.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705624938011169,1.0,0.0,0.0,3.501118421554565,3.5011417865753174,8.179126780305523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.1708984375,0.0,1396.2088623046875,1895.4371337890625,0.0,3128.0869140625,0.8748939037322998,1.0,0.0,3.0,1.0,0.0
18033720,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7805852890014648,0.3525113761425018,0.3216222822666168,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9080303907394408,0.5610803365707397,0.6148046851158142,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9896156787872314,0.7209585905075073,0.5048043727874756,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8462560772895813,0.453704684972763,0.4337170422077179,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.688987672328949,0.2392396628856659,1.0998600721359253,284.904541015625,284.95001220703125,299.4565124511719,295.6868591308594,297.7115783691406,297.1222229003906,284.9051208496094,1.0,0.6653766632080078,0.3420812785625458,0.3420812785625458,1.0,1.0,-3.476261615753174,0.8737595677375793,2.60250186920166,0.0906208530068397,0.8401469588279724,0.8401469588279724,0.0,214.68438720703125,218.0,66443.640625,0.0,3670.13818359375,1.0,278.4580383300781,282.9932861328125,298.6996459960937,303.0466613769531,293.1499938964844,293.1499938964844,278.75,39128.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705624938011169,1.0,0.0,0.0,3.501118421554565,3.5011417865753174,8.179126780305523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.1708984375,0.0,1396.2088623046875,1895.4371337890625,0.0,3128.0869140625,0.8748939037322998,1.0,0.0,3.0,1.0,0.0
18033780,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7761284112930298,0.3510537147521972,0.3202851712703705,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9026799201965332,0.5588383674621582,0.6123367547988892,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9864184260368348,0.7216658592224121,0.5052133202552795,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8420248031616211,0.4522925317287445,0.4323716163635254,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6848027110099792,0.2381068617105484,1.0949959754943848,284.98394775390625,284.95001220703125,299.4169006347656,295.6629638671875,297.6991577148437,297.1194152832031,284.9830627441406,1.0,0.6654955744743347,0.3421188294887543,0.3421188294887543,1.0,1.0,-3.465088129043579,0.8704670071601868,2.594621181488037,0.0897762775421142,0.9103037118911744,0.9103037118911744,0.0,217.65750122070312,221.0,65556.4453125,0.0,3660.521484375,1.0,278.7412109375,283.0981140136719,298.6426696777344,302.8565673828125,293.1499938964844,293.1499938964844,278.45001220703125,34172.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631529211997986,1.0,0.0,0.0,3.59671401977539,3.5967371463775635,8.631873811282276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.271484375,0.0,1461.2152099609375,1895.4371337890625,0.0,3058.57861328125,0.8919613361358643,1.0,0.0,3.0,1.0,0.0
18033840,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7761284112930298,0.3510537147521972,0.3202851712703705,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9026799201965332,0.5588383674621582,0.6123367547988892,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9864184260368348,0.7216658592224121,0.5052133202552795,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8420248031616211,0.4522925317287445,0.4323716163635254,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6848027110099792,0.2381068617105484,1.0949959754943848,284.98394775390625,284.95001220703125,299.4169006347656,295.6629638671875,297.6991577148437,297.1194152832031,284.9830627441406,1.0,0.6654955744743347,0.3421188294887543,0.3421188294887543,1.0,1.0,-3.465088129043579,0.8704670071601868,2.594621181488037,0.0897762775421142,0.9103037118911744,0.9103037118911744,0.0,217.65750122070312,221.0,65556.4453125,0.0,3660.521484375,1.0,278.7412109375,283.0981140136719,298.6426696777344,302.8565673828125,293.1499938964844,293.1499938964844,278.45001220703125,34172.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631529211997986,1.0,0.0,0.0,3.59671401977539,3.5967371463775635,8.631873811282276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.271484375,0.0,1461.2152099609375,1895.4371337890625,0.0,3058.57861328125,0.8919613361358643,1.0,0.0,3.0,1.0,0.0
18033900,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.773801326751709,0.3499266803264618,0.3195611238479614,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8999802470207214,0.5573090314865112,0.6110430955886841,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9846531748771667,0.7213864922523499,0.5053258538246155,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8398405313491821,0.4512588381767273,0.4316683411598205,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6826545596122742,0.2373692095279693,1.0925644636154177,284.87060546875,284.95001220703125,299.39697265625,295.6510314941406,297.6900634765625,297.1142578125,284.8709411621094,1.0,0.6655550599098206,0.3421376049518585,0.3421376049518585,1.0,1.0,-3.459235906600952,0.8687333464622498,2.5905025005340576,0.0894474387168884,0.8264724016189575,0.8264724016189575,0.0,219.24903869628903,221.0,66095.2734375,0.0,3655.69091796875,1.0,278.4996337890625,282.97296142578125,298.6766357421875,303.04473876953125,293.1499938964844,293.1499938964844,278.45001220703125,39101.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868264377117157,1.0,0.0,0.0,3.531669855117798,3.531693458557129,8.32249440918531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.5595703125,0.0,1427.918701171875,1895.4371337890625,0.0,3106.529052734375,0.8788834810256958,1.0,0.0,3.0,1.0,0.0
18033960,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7709349393844604,0.3487521409988403,0.3185632824897766,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8967165350914001,0.5557151436805725,0.6093957424163818,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9823174476623536,0.7210708856582642,0.5051235556602478,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8371787667274475,0.4501548707485199,0.4307053685188293,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.680045485496521,0.2365622073411941,1.0894027948379517,284.907470703125,284.95001220703125,299.37701416015625,295.6391296386719,297.6806640625,297.10858154296875,284.9078063964844,1.0,0.6654765009880066,0.3422105312347412,0.3422105312347412,1.0,1.0,-3.4511094093322754,0.8664641380310059,2.584645271301269,0.0890313535928726,0.8315643668174744,0.8315643668174744,0.0,221.12290954589844,224.0,65661.1875,0.0,3647.02490234375,1.0,278.4587097167969,283.0068054199219,298.65106201171875,302.9472351074219,293.1499938964844,293.1499938964844,278.75,39048.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689817786216736,1.0,0.0,0.0,3.450498342514038,3.4505209922790527,7.944324238451372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.14453125,0.0,1343.89990234375,1895.4371337890625,0.0,3113.2587890625,0.8637050986289978,1.0,0.0,3.0,1.0,0.0
18034020,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7667410373687744,0.3471904397010803,0.3171463906764984,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8917827010154724,0.5533472895622253,0.6068087220191956,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9790650010108948,0.7215825319290161,0.5054194927215576,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8332232236862183,0.4486299455165863,0.4292652606964111,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6760350465774536,0.2353262305259704,1.0841083526611328,284.98175048828125,284.95001220703125,299.3370056152344,295.6153259277344,297.6685791015625,297.1060791015625,284.9809875488281,1.0,0.6654356122016907,0.3423563838005066,0.3423563838005066,1.0,1.0,-3.43894910812378,0.8631992936134338,2.5757498741149902,0.0884454324841499,0.8979812264442444,0.8979812264442444,0.0,223.99856567382807,227.0,64792.0234375,0.0,3634.53369140625,1.0,278.74078369140625,283.1070556640625,298.59454345703125,302.75927734375,293.1499938964844,293.1499938964844,279.04998779296875,34197.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614933490753174,1.0,0.0,0.0,3.54698133468628,3.547004222869873,8.394814585699351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.9462890625,0.0,1408.442138671875,1895.4371337890625,0.0,3043.01171875,0.8808274865150452,1.0,0.0,3.0,1.0,0.0
18034080,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7667410373687744,0.3471904397010803,0.3171463906764984,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8917827010154724,0.5533472895622253,0.6068087220191956,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9790650010108948,0.7215825319290161,0.5054194927215576,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8332232236862183,0.4486299455165863,0.4292652606964111,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6760350465774536,0.2353262305259704,1.0841083526611328,284.98175048828125,284.95001220703125,299.3370056152344,295.6153259277344,297.6685791015625,297.1060791015625,284.9809875488281,1.0,0.6654356122016907,0.3423563838005066,0.3423563838005066,1.0,1.0,-3.43894910812378,0.8631992936134338,2.5757498741149902,0.0884454324841499,0.8979812264442444,0.8979812264442444,0.0,223.99856567382807,227.0,64792.0234375,0.0,3634.53369140625,1.0,278.74078369140625,283.1070556640625,298.59454345703125,302.75927734375,293.1499938964844,293.1499938964844,279.04998779296875,34197.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614933490753174,1.0,0.0,0.0,3.54698133468628,3.547004222869873,8.394814585699351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.9462890625,0.0,1408.442138671875,1895.4371337890625,0.0,3043.01171875,0.8808274865150452,1.0,0.0,3.0,1.0,0.0
18034140,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7630978226661682,0.3457405567169189,0.3159645199775696,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8874179124832153,0.5511302351951599,0.6045501828193665,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9762146472930908,0.7221741080284119,0.505926787853241,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8297752737998962,0.4472593367099762,0.4280876219272613,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.6725335121154785,0.2342126369476318,1.0796420574188232,285.0259094238281,284.95001220703125,299.2969055175781,295.5915832519531,297.65771484375,297.10516357421875,285.0225830078125,1.0,0.665577232837677,0.342502236366272,0.342502236366272,1.0,1.0,-3.4289865493774414,0.8605998754501343,2.5683865547180176,0.0881034359335899,0.983922243118286,0.983922243118286,0.0,226.6923370361328,230.0,64249.42578125,0.0,3626.314453125,1.0,279.0423889160156,283.1771850585937,298.5788269042969,302.6937255859375,293.1499938964844,293.1499938964844,278.75,31813.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566998839378357,1.0,0.0,0.0,3.7183549404144287,3.718379020690918,9.225607868756924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.5048828125,0.0,1578.642822265625,1895.4371337890625,0.0,2998.05810546875,0.9173668026924132,1.0,0.0,3.0,1.0,0.0
