time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034200,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7630978226661682,0.3457405567169189,0.3159645199775696,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8874179124832153,0.5511302351951599,0.6045501828193665,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9762146472930908,0.7221741080284119,0.505926787853241,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8297752737998962,0.4472593367099762,0.4280876219272613,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.6725335121154785,0.2342126369476318,1.0796420574188232,285.0259094238281,284.95001220703125,299.2969055175781,295.5915832519531,297.65771484375,297.10516357421875,285.0225830078125,1.0,0.665577232837677,0.342502236366272,0.342502236366272,1.0,1.0,-3.4289865493774414,0.8605998754501343,2.5683865547180176,0.0881034359335899,0.983922243118286,0.983922243118286,0.0,226.6923370361328,230.0,64249.42578125,0.0,3626.314453125,1.0,279.0423889160156,283.1771850585937,298.5788269042969,302.6937255859375,293.1499938964844,293.1499938964844,278.75,31813.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566998839378357,1.0,0.0,0.0,3.7183549404144287,3.718379020690918,9.225607868756924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.5048828125,0.0,1578.642822265625,1895.4371337890625,0.0,2998.05810546875,0.9173668026924132,1.0,0.0,3.0,1.0,0.0
18034260,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7578095197677612,0.3429863154888153,0.3139613270759582,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8813049793243408,0.5475200414657593,0.6012496948242188,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9713809490203856,0.7207840085029602,0.5054222941398621,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8248262405395508,0.4447115361690521,0.4261664152145386,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6676742434501648,0.23239566385746,1.0732678174972534,284.8853759765625,284.95001220703125,299.2568359375,295.5679016113281,297.6369323730469,297.0912170410156,284.88641357421875,1.0,0.6654152870178223,0.3426824808120727,0.3426824808120727,1.0,1.0,-3.4125542640686035,0.8561091423034668,2.5564451217651367,0.0874782279133796,0.8647899031639099,0.8647899031639099,0.0,230.45864868164065,233.0,64700.7578125,0.0,3608.857177734375,1.0,278.75732421875,283.02740478515625,298.5938415527344,302.82696533203125,293.1499938964844,293.1499938964844,279.04998779296875,38582.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658609986305237,1.0,0.0,0.0,3.619938373565674,3.619962453842163,8.743707553549029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.810546875,0.0,1519.146728515625,1895.4371337890625,0.0,3083.982666015625,0.9004127383232117,1.0,0.0,3.0,1.0,0.0
18034320,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7578095197677612,0.3429863154888153,0.3139613270759582,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8813049793243408,0.5475200414657593,0.6012496948242188,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9713809490203856,0.7207840085029602,0.5054222941398621,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8248262405395508,0.4447115361690521,0.4261664152145386,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6676742434501648,0.23239566385746,1.0732678174972534,284.8853759765625,284.95001220703125,299.2568359375,295.5679016113281,297.6369323730469,297.0912170410156,284.88641357421875,1.0,0.6654152870178223,0.3426824808120727,0.3426824808120727,1.0,1.0,-3.4125542640686035,0.8561091423034668,2.5564451217651367,0.0874782279133796,0.8647899031639099,0.8647899031639099,0.0,230.45864868164065,233.0,64700.7578125,0.0,3608.857177734375,1.0,278.75732421875,283.02740478515625,298.5938415527344,302.82696533203125,293.1499938964844,293.1499938964844,279.04998779296875,38582.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658609986305237,1.0,0.0,0.0,3.619938373565674,3.619962453842163,8.743707553549029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.810546875,0.0,1519.146728515625,1895.4371337890625,0.0,3083.982666015625,0.9004127383232117,1.0,0.0,3.0,1.0,0.0
18034380,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7534891366958618,0.3411597609519958,0.31222864985466,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8762014508247375,0.5448309183120728,0.5982210636138916,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.967492699623108,0.7208392024040222,0.5053024291992188,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8206613659858704,0.4428899586200714,0.4243839681148529,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.6634729504585266,0.2309032380580902,1.0667145252227783,284.97998046875,284.95001220703125,299.2168884277344,295.5442810058594,297.62384033203125,297.0874328613281,284.9789428710937,1.0,0.6650921702384949,0.3428626954555511,0.3428626954555511,1.0,1.0,-3.397124528884888,0.8519331812858582,2.5451912879943848,0.0866817459464073,0.9386945366859436,0.9386945366859436,0.0,233.5307006835937,236.0,63650.6171875,0.0,3589.888671875,1.0,279.0420837402344,283.1473083496094,298.5263061523437,302.6190490722656,293.1499938964844,293.1499938964844,278.75,34165.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587492108345032,1.0,0.0,0.0,3.70643949508667,3.7064638137817374,9.166575409835788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.3115234375,0.0,1582.9296875,1895.4371337890625,0.0,3017.2744140625,0.9165987968444824,1.0,0.0,3.0,1.0,0.0
18034440,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7534891366958618,0.3411597609519958,0.31222864985466,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8762014508247375,0.5448309183120728,0.5982210636138916,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.967492699623108,0.7208392024040222,0.5053024291992188,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8206613659858704,0.4428899586200714,0.4243839681148529,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.6634729504585266,0.2309032380580902,1.0667145252227783,284.97998046875,284.95001220703125,299.2168884277344,295.5442810058594,297.62384033203125,297.0874328613281,284.9789428710937,1.0,0.6650921702384949,0.3428626954555511,0.3428626954555511,1.0,1.0,-3.397124528884888,0.8519331812858582,2.5451912879943848,0.0866817459464073,0.9386945366859436,0.9386945366859436,0.0,233.5307006835937,236.0,63650.6171875,0.0,3589.888671875,1.0,279.0420837402344,283.1473083496094,298.5263061523437,302.6190490722656,293.1499938964844,293.1499938964844,278.75,34165.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587492108345032,1.0,0.0,0.0,3.70643949508667,3.7064638137817374,9.166575409835788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.3115234375,0.0,1582.9296875,1895.4371337890625,0.0,3017.2744140625,0.9165987968444824,1.0,0.0,3.0,1.0,0.0
18034500,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.7514111399650574,0.3399001359939575,0.3113881051540375,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8737348914146423,0.5431326031684875,0.5967468023300171,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9655540585517884,0.7202749848365784,0.5052327513694763,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8186352849006653,0.4416977167129516,0.4235327243804931,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6614643335342407,0.2300147712230682,1.0636003017425537,284.8563537597656,284.95001220703125,299.1969909667969,295.532470703125,297.6149597167969,297.0824279785156,284.85565185546875,1.0,0.6649561524391174,0.3429528176784515,0.3429528176784515,1.0,1.0,-3.3897252082824707,0.8499335646629333,2.5397915840148926,0.0864309221506118,0.8454635143280029,0.8454635143280029,0.0,235.0746154785156,236.0,64259.4921875,0.0,3581.23193359375,1.0,278.7968444824219,283.011474609375,298.5606689453125,302.807373046875,293.1499938964844,293.1499938964844,278.75,38997.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641210198402405,1.0,0.0,0.0,3.645723342895508,3.6457479000091553,8.868715895005153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.9814453125,0.0,1550.8140869140625,1895.4371337890625,0.0,3067.66015625,0.9040919542312622,1.0,0.0,3.0,1.0,0.0
18034560,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7488371133804321,0.3385699391365051,0.3102577626705169,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8707459568977356,0.5413473844528198,0.5949005484580994,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9629662036895752,0.7196294665336609,0.504811704158783,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8161211013793945,0.4404178261756897,0.4224096536636352,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6590413451194763,0.2290496677160263,1.0597448348999023,284.8934326171875,284.95001220703125,299.1771545410156,295.52069091796875,297.6055603027344,297.0766296386719,284.89459228515625,1.0,0.6646860837936401,0.3430970013141632,0.3430970013141632,1.0,1.0,-3.3799424171447754,0.847356915473938,2.532585382461548,0.0860817581415176,0.8450493812561035,0.8450493812561035,0.0,236.9232940673828,239.0,63739.27734375,0.0,3568.720703125,1.0,278.7577514648437,283.04888916015625,298.5335998535156,302.7050476074219,293.1499938964844,293.1499938964844,279.04998779296875,39585.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864875078201294,1.0,0.0,0.0,3.5487847328186035,3.5488083362579346,8.403353035646433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.8837890625,0.0,1449.531005859375,1895.4371337890625,0.0,3074.733642578125,0.8858562707901001,1.0,0.0,3.0,1.0,0.0
18034620,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7451225519180298,0.3368326425552368,0.3086463809013366,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8662897348403931,0.5387422442436218,0.5920087695121765,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9594556093215942,0.7197078466415405,0.5047644376754761,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8123462200164795,0.4386665523052215,0.4207202494144439,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6553372144699097,0.2275714427232742,1.053256869316101,284.9834289550781,284.95001220703125,299.1377258300781,295.49713134765625,297.59442138671875,297.074951171875,284.9825439453125,1.0,0.6643020510673523,0.3433853387832641,0.3433853387832641,1.0,1.0,-3.365081310272217,0.8436689376831055,2.521412372589112,0.0856606811285018,0.9192450046539308,0.9192450046539308,0.0,239.69158935546875,242.0,62743.7265625,0.0,3549.58837890625,1.0,279.04156494140625,283.1636962890625,298.4730834960937,302.50555419921875,293.1499938964844,293.1499938964844,278.75,34282.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565378785133362,1.0,0.0,0.0,3.638372182846069,3.6383957862854,8.832986395646003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.484375,0.0,1507.463134765625,1895.4371337890625,0.0,2996.53955078125,0.9014358520507812,1.0,0.0,3.0,1.0,0.0
18034680,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7451225519180298,0.3368326425552368,0.3086463809013366,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8662897348403931,0.5387422442436218,0.5920087695121765,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9594556093215942,0.7197078466415405,0.5047644376754761,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8123462200164795,0.4386665523052215,0.4207202494144439,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6553372144699097,0.2275714427232742,1.053256869316101,284.9834289550781,284.95001220703125,299.1377258300781,295.49713134765625,297.59442138671875,297.074951171875,284.9825439453125,1.0,0.6643020510673523,0.3433853387832641,0.3433853387832641,1.0,1.0,-3.365081310272217,0.8436689376831055,2.521412372589112,0.0856606811285018,0.9192450046539308,0.9192450046539308,0.0,239.69158935546875,242.0,62743.7265625,0.0,3549.58837890625,1.0,279.04156494140625,283.1636962890625,298.4730834960937,302.50555419921875,293.1499938964844,293.1499938964844,278.75,34282.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565378785133362,1.0,0.0,0.0,3.638372182846069,3.6383957862854,8.832986395646003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.484375,0.0,1507.463134765625,1895.4371337890625,0.0,2996.53955078125,0.9014358520507812,1.0,0.0,3.0,1.0,0.0
18034740,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7408108711242676,0.3342569768428802,0.3066878616809845,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8612105250358582,0.5352649092674255,0.5886950492858887,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9549678564071656,0.7183963060379028,0.5042067766189575,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8078691363334656,0.4361984431743622,0.4187501668930053,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6512157917022705,0.2257052659988403,1.046217679977417,284.9023132324219,284.95001220703125,299.09869384765625,295.4736022949219,297.577392578125,297.0654296875,284.9030456542969,1.0,0.663860559463501,0.3436736762523651,0.3436736762523651,1.0,1.0,-3.347763061523437,0.8392058610916138,2.508557081222534,0.0852024927735328,0.8344399333000183,0.8344399333000183,0.0,242.998291015625,245.0,62813.01171875,0.0,3527.883056640625,1.0,278.75830078125,283.0701599121094,298.4847717285156,302.5956726074219,293.1499938964844,293.1499938964844,279.04998779296875,39434.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623652458190918,1.0,0.0,0.0,3.4810986518859863,3.481121778488159,8.085855824901955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.0595703125,0.0,1377.7607421875,1895.4371337890625,0.0,3051.18994140625,0.8708159327507019,1.0,0.0,3.0,1.0,0.0
18034800,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7408108711242676,0.3342569768428802,0.3066878616809845,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8612105250358582,0.5352649092674255,0.5886950492858887,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9549678564071656,0.7183963060379028,0.5042067766189575,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8078691363334656,0.4361984431743622,0.4187501668930053,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6512157917022705,0.2257052659988403,1.046217679977417,284.9023132324219,284.95001220703125,299.09869384765625,295.4736022949219,297.577392578125,297.0654296875,284.9030456542969,1.0,0.663860559463501,0.3436736762523651,0.3436736762523651,1.0,1.0,-3.347763061523437,0.8392058610916138,2.508557081222534,0.0852024927735328,0.8344399333000183,0.8344399333000183,0.0,242.998291015625,245.0,62813.01171875,0.0,3527.883056640625,1.0,278.75830078125,283.0701599121094,298.4847717285156,302.5956726074219,293.1499938964844,293.1499938964844,279.04998779296875,39434.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623652458190918,1.0,0.0,0.0,3.4810986518859863,3.481121778488159,8.085855824901955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.0595703125,0.0,1377.7607421875,1895.4371337890625,0.0,3051.18994140625,0.8708159327507019,1.0,0.0,3.0,1.0,0.0
18034860,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7372340559959412,0.3324374556541443,0.3050297796726227,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8569258451461792,0.5325610637664795,0.5857324004173279,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9513403177261353,0.7182380557060242,0.5040246248245239,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8039557933807373,0.4343610405921936,0.4170073866844177,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6476593017578125,0.2241611033678054,1.0395207405090332,284.9831237792969,284.95001220703125,299.06011962890625,295.4501342773437,297.5666198730469,297.0638732910156,284.9822082519531,1.0,0.6634332537651062,0.3440285325050354,0.3440285325050354,1.0,1.0,-3.332295656204224,0.8355054259300232,2.496790170669556,0.0849130675196647,0.9046788811683656,0.9046788811683656,0.0,245.7920837402344,248.0,61874.140625,0.0,3507.72900390625,1.0,279.0410461425781,283.1762084960937,298.42578125,302.40240478515625,293.1499938964844,293.1499938964844,278.75,34211.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540048599243164,1.0,0.0,0.0,3.5766847133636475,3.5767078399658203,8.53600454320258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.88671875,0.0,1440.0093994140625,1895.4371337890625,0.0,2972.794189453125,0.8874784708023071,1.0,0.0,3.0,1.0,0.0
18034920,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7372340559959412,0.3324374556541443,0.3050297796726227,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8569258451461792,0.5325610637664795,0.5857324004173279,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9513403177261353,0.7182380557060242,0.5040246248245239,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8039557933807373,0.4343610405921936,0.4170073866844177,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6476593017578125,0.2241611033678054,1.0395207405090332,284.9831237792969,284.95001220703125,299.06011962890625,295.4501342773437,297.5666198730469,297.0638732910156,284.9822082519531,1.0,0.6634332537651062,0.3440285325050354,0.3440285325050354,1.0,1.0,-3.332295656204224,0.8355054259300232,2.496790170669556,0.0849130675196647,0.9046788811683656,0.9046788811683656,0.0,245.7920837402344,248.0,61874.140625,0.0,3507.72900390625,1.0,279.0410461425781,283.1762084960937,298.42578125,302.40240478515625,293.1499938964844,293.1499938964844,278.75,34211.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540048599243164,1.0,0.0,0.0,3.5766847133636475,3.5767078399658203,8.53600454320258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.88671875,0.0,1440.0093994140625,1895.4371337890625,0.0,2972.794189453125,0.8874784708023071,1.0,0.0,3.0,1.0,0.0
18034980,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7330505847930908,0.3298052251338959,0.303006112575531,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8520326614379883,0.5290051102638245,0.5823163986206055,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9467147588729858,0.7167187333106995,0.5033085942268372,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7993743419647217,0.4318165183067322,0.414954274892807,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6436858177185059,0.222228318452835,1.0321611166000366,284.90533447265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5502319335937,297.05474853515625,284.90533447265625,1.0,0.6629258394241333,0.3443834185600281,0.3443834185600281,1.0,1.0,-3.314116716384888,0.8309542536735535,2.483162403106689,0.084546148777008,0.8240351676940918,0.8240351676940918,0.0,249.1260681152344,251.0,61929.28515625,0.0,3484.475830078125,1.0,278.7590637207031,283.0856628417969,298.4375305175781,302.49139404296875,293.1499938964844,293.1499938964844,279.04998779296875,39208.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859825074672699,1.0,0.0,0.0,3.421144962310791,3.4211673736572266,7.809734370312071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.30859375,0.0,1315.6494140625,1895.4371337890625,0.0,3027.364501953125,0.8573410511016846,1.0,0.0,3.0,1.0,0.0
18035040,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7330505847930908,0.3298052251338959,0.303006112575531,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8520326614379883,0.5290051102638245,0.5823163986206055,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9467147588729858,0.7167187333106995,0.5033085942268372,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7993743419647217,0.4318165183067322,0.414954274892807,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6436858177185059,0.222228318452835,1.0321611166000366,284.90533447265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5502319335937,297.05474853515625,284.90533447265625,1.0,0.6629258394241333,0.3443834185600281,0.3443834185600281,1.0,1.0,-3.314116716384888,0.8309542536735535,2.483162403106689,0.084546148777008,0.8240351676940918,0.8240351676940918,0.0,249.1260681152344,251.0,61929.28515625,0.0,3484.475830078125,1.0,278.7590637207031,283.0856628417969,298.4375305175781,302.49139404296875,293.1499938964844,293.1499938964844,279.04998779296875,39208.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859825074672699,1.0,0.0,0.0,3.421144962310791,3.4211673736572266,7.809734370312071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.30859375,0.0,1315.6494140625,1895.4371337890625,0.0,3027.364501953125,0.8573410511016846,1.0,0.0,3.0,1.0,0.0
18035100,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7310975193977356,0.3288245499134063,0.3020286560058594,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8497492671012878,0.527565062046051,0.5806357860565186,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.944573700428009,0.7164952158927917,0.503002941608429,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7972139120101929,0.4308133423328399,0.413932740688324,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6417951583862305,0.2213876098394394,1.028365969657898,285.0047607421875,284.95001220703125,299.00341796875,295.4150085449219,297.5445861816406,297.053466796875,285.00439453125,1.0,0.6626293659210205,0.3445608615875244,0.3445608615875244,1.0,1.0,-3.305018663406372,0.8286757469177246,2.4763426780700684,0.0842541083693504,0.8923090100288391,0.8923090100288391,0.0,250.6634063720703,251.0,61055.0546875,0.0,3472.1708984375,1.0,278.9960021972656,283.2026672363281,298.37841796875,302.2637023925781,293.1499938964844,293.1499938964844,279.04998779296875,34380.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535661697387695,1.0,0.0,0.0,3.466057538986206,3.4660794734954834,8.016131687327288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.2177734375,0.0,1326.4857177734375,1895.4371337890625,0.0,2968.682861328125,0.8648127913475037,1.0,0.0,3.0,1.0,0.0
18035160,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7295368313789368,0.3278932273387909,0.3012787699699402,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8478819131851196,0.5261842608451843,0.57924485206604,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9429563879966736,0.7163010835647583,0.5029611587524414,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7954624891281128,0.429870456457138,0.413123071193695,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6402294039726257,0.2205975800752639,1.0251230001449585,284.9802551269531,284.95001220703125,298.9848327636719,295.4033203125,297.5396423339844,297.0530090332031,284.9789123535156,1.0,0.6624245643615723,0.3447654545307159,0.3447654545307159,1.0,1.0,-3.297737598419189,0.8270304203033447,2.4707071781158447,0.0842354372143745,0.8900850415229797,0.8900850415229797,0.0,251.95155334472656,239.0,61008.265625,0.0,3462.678466796875,1.0,279.0411682128906,283.18634033203125,298.3780212402344,302.2994689941406,293.1499938964844,293.1499938964844,279.3500061035156,34121.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513880372047424,1.0,0.0,0.0,3.5183701515197754,3.518392562866211,8.259930268650351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.9873046875,0.0,1378.044189453125,1895.4371337890625,0.0,2948.273193359375,0.8741465210914612,1.0,0.0,3.0,1.0,0.0
18035220,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7304134964942932,0.3261210322380066,0.2995600402355194,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8490738272666931,0.5235263109207153,0.5762160420417786,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9461597204208374,0.7159652709960938,0.5026485919952393,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7968831062316895,0.4280872642993927,0.4113008975982666,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.640714168548584,0.2191052883863449,1.0177104473114014,285.0234069824219,284.95001220703125,298.9482727050781,295.3799743652344,297.53045654296875,297.0528564453125,285.0202331542969,1.0,0.6578867435455322,0.345174640417099,0.345174640417099,1.0,1.0,-3.281026601791382,0.8230718374252319,2.4579546451568604,0.0840761512517929,0.9743008017539978,0.9743008017539978,0.0,247.78518676757807,227.0,60363.14453125,0.0,3401.106201171875,1.0,279.3411865234375,283.25634765625,298.3638610839844,302.230224609375,293.1499938964844,293.1499938964844,279.04998779296875,31804.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457840085029602,1.0,0.0,0.0,3.689087390899658,3.689110994338989,9.080947620532244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.5009765625,0.0,1545.3642578125,1895.4371337890625,0.0,2895.799560546875,0.9109135270118712,1.0,0.0,3.0,1.0,0.0
18035280,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7304134964942932,0.3261210322380066,0.2995600402355194,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8490738272666931,0.5235263109207153,0.5762160420417786,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9461597204208374,0.7159652709960938,0.5026485919952393,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7968831062316895,0.4280872642993927,0.4113008975982666,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.640714168548584,0.2191052883863449,1.0177104473114014,285.0234069824219,284.95001220703125,298.9482727050781,295.3799743652344,297.53045654296875,297.0528564453125,285.0202331542969,1.0,0.6578867435455322,0.345174640417099,0.345174640417099,1.0,1.0,-3.281026601791382,0.8230718374252319,2.4579546451568604,0.0840761512517929,0.9743008017539978,0.9743008017539978,0.0,247.78518676757807,227.0,60363.14453125,0.0,3401.106201171875,1.0,279.3411865234375,283.25634765625,298.3638610839844,302.230224609375,293.1499938964844,293.1499938964844,279.04998779296875,31804.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457840085029602,1.0,0.0,0.0,3.689087390899658,3.689110994338989,9.080947620532244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.5009765625,0.0,1545.3642578125,1895.4371337890625,0.0,2895.799560546875,0.9109135270118712,1.0,0.0,3.0,1.0,0.0
18035340,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7323246598243713,0.3231774568557739,0.2969627678394317,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.851797342300415,0.5195876955986023,0.5720503330230713,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9511916637420654,0.7136537432670593,0.501203179359436,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7998138666152954,0.4252225756645202,0.408641517162323,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6422848701477051,0.217016264796257,1.0080134868621826,284.8829040527344,284.95001220703125,298.9125671386719,295.3566589355469,297.5129089355469,297.0416259765625,284.8843078613281,1.0,0.6511243581771851,0.345583826303482,0.345583826303482,1.0,1.0,-3.256962776184082,0.8168103098869324,2.440152645111084,0.0833533555269241,0.8531633615493774,0.8531633615493774,0.0,240.7625732421875,215.0,60655.69921875,0.0,3307.73095703125,1.0,279.0573425292969,283.1103515625,298.3822021484375,302.3561096191406,293.1499938964844,293.1499938964844,279.3500061035156,39019.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550263047218323,1.0,0.0,0.0,3.574904203414917,3.574928045272827,8.527507588951266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.34375,0.0,1473.345703125,1895.4371337890625,0.0,2982.369140625,0.8908694386482239,1.0,0.0,3.0,1.0,0.0
18035400,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7323246598243713,0.3231774568557739,0.2969627678394317,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.851797342300415,0.5195876955986023,0.5720503330230713,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9511916637420654,0.7136537432670593,0.501203179359436,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7998138666152954,0.4252225756645202,0.408641517162323,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6422848701477051,0.217016264796257,1.0080134868621826,284.8829040527344,284.95001220703125,298.9125671386719,295.3566589355469,297.5129089355469,297.0416259765625,284.8843078613281,1.0,0.6511243581771851,0.345583826303482,0.345583826303482,1.0,1.0,-3.256962776184082,0.8168103098869324,2.440152645111084,0.0833533555269241,0.8531633615493774,0.8531633615493774,0.0,240.7625732421875,215.0,60655.69921875,0.0,3307.73095703125,1.0,279.0573425292969,283.1103515625,298.3822021484375,302.3561096191406,293.1499938964844,293.1499938964844,279.3500061035156,39019.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550263047218323,1.0,0.0,0.0,3.574904203414917,3.574928045272827,8.527507588951266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.34375,0.0,1473.345703125,1895.4371337890625,0.0,2982.369140625,0.8908694386482239,1.0,0.0,3.0,1.0,0.0
18035460,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7363695502281189,0.3211891651153564,0.29461470246315,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8570452332496643,0.5165877342224121,0.5681200623512268,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9592673778533936,0.7128182649612427,0.500097393989563,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8051775097846985,0.4231135547161102,0.4060954451560974,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.6456061005592346,0.2153037935495376,0.9981133937835692,284.9760437011719,284.95001220703125,298.8778076171875,295.3334045410156,297.5025939941406,297.0394592285156,284.97491455078125,1.0,0.6431296467781067,0.3460828363895416,0.3460828363895416,1.0,1.0,-3.233726024627685,0.8110523223876953,2.4226737022399902,0.0826942771673202,0.9239993095397948,0.9239993095397948,0.0,231.1515655517578,203.0,59532.359375,0.0,3203.1357421875,1.0,279.3417358398437,283.2291564941406,298.3106689453125,302.1415710449219,293.1499938964844,293.1499938964844,279.04998779296875,34281.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467865586280823,1.0,0.0,0.0,3.660752534866333,3.660776376724243,8.941986493482545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.1708984375,0.0,1532.2647705078125,1895.4371337890625,0.0,2905.182861328125,0.906374216079712,1.0,0.0,3.0,1.0,0.0
18035520,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7363695502281189,0.3211891651153564,0.29461470246315,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8570452332496643,0.5165877342224121,0.5681200623512268,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9592673778533936,0.7128182649612427,0.500097393989563,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8051775097846985,0.4231135547161102,0.4060954451560974,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.6456061005592346,0.2153037935495376,0.9981133937835692,284.9760437011719,284.95001220703125,298.8778076171875,295.3334045410156,297.5025939941406,297.0394592285156,284.97491455078125,1.0,0.6431296467781067,0.3460828363895416,0.3460828363895416,1.0,1.0,-3.233726024627685,0.8110523223876953,2.4226737022399902,0.0826942771673202,0.9239993095397948,0.9239993095397948,0.0,231.1515655517578,203.0,59532.359375,0.0,3203.1357421875,1.0,279.3417358398437,283.2291564941406,298.3106689453125,302.1415710449219,293.1499938964844,293.1499938964844,279.04998779296875,34281.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467865586280823,1.0,0.0,0.0,3.660752534866333,3.660776376724243,8.941986493482545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.1708984375,0.0,1532.2647705078125,1895.4371337890625,0.0,2905.182861328125,0.906374216079712,1.0,0.0,3.0,1.0,0.0
18035580,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.741126537322998,0.3185449838638305,0.2920622825622558,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.863274872303009,0.5128884315490723,0.5639223456382751,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9679479002952576,0.7107582092285156,0.4986208379268646,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8112927675247192,0.4204330146312713,0.4033695459365845,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6496766209602356,0.2133161425590515,0.9879056811332704,284.8926696777344,284.95001220703125,298.8440856933594,295.3101806640625,297.48846435546875,297.031982421875,284.8932189941406,1.0,0.6344548463821411,0.3465818762779236,0.3465818762779236,1.0,1.0,-3.20894742012024,0.8047890663146973,2.404158353805542,0.0820521712303161,0.8307433128356934,0.8307433128356934,0.0,220.80780029296875,191.0,59484.99609375,0.0,3092.575927734375,1.0,279.0584411621094,283.1369934082031,298.3204345703125,302.21923828125,293.1499938964844,293.1499938964844,279.3500061035156,39857.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525992035865784,1.0,0.0,0.0,3.485222101211548,3.4852452278137207,8.105022288873442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.703125,0.0,1385.01708984375,1895.4371337890625,0.0,2959.62158203125,0.872055172920227,1.0,0.0,3.0,1.0,0.0
18035640,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.741126537322998,0.3185449838638305,0.2920622825622558,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.863274872303009,0.5128884315490723,0.5639223456382751,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9679479002952576,0.7107582092285156,0.4986208379268646,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8112927675247192,0.4204330146312713,0.4033695459365845,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6496766209602356,0.2133161425590515,0.9879056811332704,284.8926696777344,284.95001220703125,298.8440856933594,295.3101806640625,297.48846435546875,297.031982421875,284.8932189941406,1.0,0.6344548463821411,0.3465818762779236,0.3465818762779236,1.0,1.0,-3.20894742012024,0.8047890663146973,2.404158353805542,0.0820521712303161,0.8307433128356934,0.8307433128356934,0.0,220.80780029296875,191.0,59484.99609375,0.0,3092.575927734375,1.0,279.0584411621094,283.1369934082031,298.3204345703125,302.21923828125,293.1499938964844,293.1499938964844,279.3500061035156,39857.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525992035865784,1.0,0.0,0.0,3.485222101211548,3.4852452278137207,8.105022288873442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.703125,0.0,1385.01708984375,1895.4371337890625,0.0,2959.62158203125,0.872055172920227,1.0,0.0,3.0,1.0,0.0
18035700,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7440228462219238,0.3176010549068451,0.2908393740653991,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.867013692855835,0.5114223957061768,0.5618751645088196,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9727503061294556,0.7103269696235657,0.4979449808597564,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8147827386856079,0.419404536485672,0.4020317792892456,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6521487236022949,0.2124814540147781,0.9827759265899658,285.0006103515625,284.95001220703125,298.82763671875,295.298583984375,297.48394775390625,297.031494140625,285.0014038085937,1.0,0.6299320459365845,0.3468313813209533,0.3468313813209533,1.0,1.0,-3.1967415809631348,0.8017102479934692,2.395031452178955,0.0816324576735496,0.9014620184898376,0.9014620184898376,0.0,215.26907348632807,191.0,58506.69921875,0.0,3036.27880859375,1.0,279.2979431152344,283.2637023925781,298.2574768066406,301.9827575683594,293.1499938964844,293.1499938964844,279.3500061035156,34838.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456923365592957,1.0,0.0,0.0,3.521712064743042,3.5217347145080566,8.27562871563714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.1865234375,0.0,1386.68603515625,1895.4371337890625,0.0,2894.94189453125,0.8777614235877991,1.0,0.0,3.0,1.0,0.0
18035760,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7476808428764343,0.3167465627193451,0.2898757457733154,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8716038465499878,0.5100569128990173,0.5601583123207092,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.978221356868744,0.7099856734275818,0.4975780546665191,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8189452290534973,0.4184728860855102,0.4009370803833008,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6552756428718567,0.2117251306772232,0.9782952666282654,284.979248046875,284.95001220703125,298.8114624023437,295.2870178222656,297.48052978515625,297.0321350097656,284.9777526855469,1.0,0.6254420876502991,0.3471610844135284,0.3471610844135284,1.0,1.0,-3.186641454696656,0.7994998097419739,2.387141704559326,0.0816547200083732,0.900873839855194,0.900873839855194,0.0,209.35972595214844,179.0,58419.4140625,0.0,2982.777099609375,1.0,279.3416442871094,283.2490539550781,298.25665283203125,302.0144958496094,293.1499938964844,293.1499938964844,279.04998779296875,34296.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429484963417053,1.0,0.0,0.0,3.574197769165039,3.574220895767212,8.524137911081198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.24609375,0.0,1437.974365234375,1895.4371337890625,0.0,2869.275390625,0.8867868781089783,1.0,0.0,3.0,1.0,0.0
18035820,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7545470595359802,0.3142076730728149,0.2873922288417816,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8803976774215698,0.5064441561698914,0.5560224056243896,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.987836480140686,0.707827091217041,0.4960302710533142,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8267356157302856,0.4158689975738525,0.3982553780078888,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.661289393901825,0.2098237127065658,0.9683151245117188,284.9023132324219,284.95001220703125,298.78009033203125,295.263916015625,297.4685363769531,297.02642822265625,284.90240478515625,1.0,0.6161473989486694,0.347820520401001,0.347820520401001,1.0,1.0,-3.162252902984619,0.7937710285186768,2.3684818744659424,0.0814458504319191,0.8178225755691528,0.8178225755691528,0.0,198.12594604492188,167.0,58362.46875,0.0,2871.267578125,1.0,279.0592041015625,283.1632080078125,298.27227783203125,302.09820556640625,293.1499938964844,293.1499938964844,279.3500061035156,39606.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484755158424377,1.0,0.0,0.0,3.398892879486084,3.3989152908325195,7.708471798650862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.6884765625,0.0,1296.4639892578125,1895.4371337890625,0.0,2920.994140625,0.8528798818588257,1.0,0.0,3.0,1.0,0.0
18035880,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7545470595359802,0.3142076730728149,0.2873922288417816,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8803976774215698,0.5064441561698914,0.5560224056243896,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.987836480140686,0.707827091217041,0.4960302710533142,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8267356157302856,0.4158689975738525,0.3982553780078888,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.661289393901825,0.2098237127065658,0.9683151245117188,284.9023132324219,284.95001220703125,298.78009033203125,295.263916015625,297.4685363769531,297.02642822265625,284.90240478515625,1.0,0.6161473989486694,0.347820520401001,0.347820520401001,1.0,1.0,-3.162252902984619,0.7937710285186768,2.3684818744659424,0.0814458504319191,0.8178225755691528,0.8178225755691528,0.0,198.12594604492188,167.0,58362.46875,0.0,2871.267578125,1.0,279.0592041015625,283.1632080078125,298.27227783203125,302.09820556640625,293.1499938964844,293.1499938964844,279.3500061035156,39606.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484755158424377,1.0,0.0,0.0,3.398892879486084,3.3989152908325195,7.708471798650862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.6884765625,0.0,1296.4639892578125,1895.4371337890625,0.0,2920.994140625,0.8528798818588257,1.0,0.0,3.0,1.0,0.0
18035940,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7633025646209717,0.3123934268951416,0.2852124273777008,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.89129239320755,0.5035726428031921,0.5522431135177612,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9980950951576232,0.7067491412162781,0.4947983622550964,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8362159132957458,0.4138746559619903,0.3958108723163605,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6688923835754395,0.2082532048225402,0.958831548690796,284.97900390625,284.95001220703125,298.75,295.2408447265625,297.46148681640625,297.0267944335937,284.9781188964844,1.0,0.6066943407058716,0.3484799265861511,0.3484799265861511,1.0,1.0,-3.1398284435272217,0.7886354923248291,2.3511929512023926,0.0812348276376724,0.8835006952285767,0.8835006952285767,0.0,186.2978363037109,155.0,57360.22265625,0.0,2762.141845703125,1.0,279.3403015136719,283.2662658691406,298.2110595703125,301.9014892578125,293.1499938964844,293.1499938964844,279.6499938964844,34321.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389191031455994,1.0,0.0,0.0,3.492086887359619,3.492109060287476,8.136982501127932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2978515625,0.0,1352.463623046875,1895.4371337890625,0.0,2831.617919921875,0.8686140179634094,1.0,0.0,3.0,1.0,0.0
18036000,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7633025646209717,0.3123934268951416,0.2852124273777008,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.89129239320755,0.5035726428031921,0.5522431135177612,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9980950951576232,0.7067491412162781,0.4947983622550964,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8362159132957458,0.4138746559619903,0.3958108723163605,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6688923835754395,0.2082532048225402,0.958831548690796,284.97900390625,284.95001220703125,298.75,295.2408447265625,297.46148681640625,297.0267944335937,284.9781188964844,1.0,0.6066943407058716,0.3484799265861511,0.3484799265861511,1.0,1.0,-3.1398284435272217,0.7886354923248291,2.3511929512023926,0.0812348276376724,0.8835006952285767,0.8835006952285767,0.0,186.2978363037109,155.0,57360.22265625,0.0,2762.141845703125,1.0,279.3403015136719,283.2662658691406,298.2110595703125,301.9014892578125,293.1499938964844,293.1499938964844,279.6499938964844,34321.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389191031455994,1.0,0.0,0.0,3.492086887359619,3.492109060287476,8.136982501127932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2978515625,0.0,1352.463623046875,1895.4371337890625,0.0,2831.617919921875,0.8686140179634094,1.0,0.0,3.0,1.0,0.0
