time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036060,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7709892392158508,0.3106519281864166,0.2833519279956817,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9006586670875549,0.5008047223091125,0.5488864183425903,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.7072371244430542,0.4809205234050751,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8444740176200867,0.4119633734226227,0.3936948478221893,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6754868626594543,0.2067632228136062,0.9505765438079834,285.0155334472656,284.95001220703125,298.7216491699219,295.2149963378906,297.45721435546875,297.03076171875,285.01171875,1.0,0.5963994264602661,0.349174439907074,0.349174439907074,1.0,1.0,-3.1047604084014893,0.7795364260673523,2.325223922729492,0.0808251425623893,0.9609218835830688,0.9609218835830688,0.0,176.314453125,143.0,56458.65234375,0.0,2639.6123046875,1.0,279.64093017578125,283.3306579589844,298.1940002441406,301.8196105957031,293.1499938964844,293.1499938964844,279.3500061035156,31957.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322205543518066,1.0,0.0,0.0,3.662524461746216,3.662547826766968,8.950645451477612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.4638671875,0.0,1516.7952880859375,1895.4371337890625,0.0,2769.126220703125,0.9049293994903564,1.0,0.0,3.0,1.0,0.0
18036120,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7709892392158508,0.3106519281864166,0.2833519279956817,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9006586670875549,0.5008047223091125,0.5488864183425903,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.7072371244430542,0.4809205234050751,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8444740176200867,0.4119633734226227,0.3936948478221893,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6754868626594543,0.2067632228136062,0.9505765438079834,285.0155334472656,284.95001220703125,298.7216491699219,295.2149963378906,297.45721435546875,297.03076171875,285.01171875,1.0,0.5963994264602661,0.349174439907074,0.349174439907074,1.0,1.0,-3.1047604084014893,0.7795364260673523,2.325223922729492,0.0808251425623893,0.9609218835830688,0.9609218835830688,0.0,176.314453125,143.0,56458.65234375,0.0,2639.6123046875,1.0,279.64093017578125,283.3306579589844,298.1940002441406,301.8196105957031,293.1499938964844,293.1499938964844,279.3500061035156,31957.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322205543518066,1.0,0.0,0.0,3.662524461746216,3.662547826766968,8.950645451477612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.4638671875,0.0,1516.7952880859375,1895.4371337890625,0.0,2769.126220703125,0.9049293994903564,1.0,0.0,3.0,1.0,0.0
18036180,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7782012820243835,0.307724118232727,0.2806796431541443,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.909943163394928,0.496762216091156,0.5444949269294739,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.7091252207756042,0.4634600281715393,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8525199890136719,0.4089086055755615,0.3907769620418548,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6817856431007385,0.204649269580841,0.9403499960899352,284.87371826171875,284.95001220703125,298.6952514648437,295.1837463378906,297.4515075683594,297.03271484375,284.87530517578125,1.0,0.5850104093551636,0.3498689532279968,0.3498689532279968,1.0,1.0,-3.0603842735290527,0.7675139904022217,2.292870283126831,0.0781956762075424,0.831131100654602,0.831131100654602,0.0,166.4106903076172,131.0,56201.9609375,0.0,2502.05419921875,1.0,279.3576965332031,283.1918334960937,298.2048645019531,301.9060974121094,293.1499938964844,293.1499938964844,279.6499938964844,40145.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408490419387817,1.0,0.0,0.0,3.501142263412476,3.5011656284332275,8.179237624972302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.0908203125,0.0,1403.5291748046875,1895.4371337890625,0.0,2849.648681640625,0.8755396008491516,1.0,0.0,3.0,1.0,0.0
18036240,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7782012820243835,0.307724118232727,0.2806796431541443,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.909943163394928,0.496762216091156,0.5444949269294739,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.7091252207756042,0.4634600281715393,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8525199890136719,0.4089086055755615,0.3907769620418548,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6817856431007385,0.204649269580841,0.9403499960899352,284.87371826171875,284.95001220703125,298.6952514648437,295.1837463378906,297.4515075683594,297.03271484375,284.87530517578125,1.0,0.5850104093551636,0.3498689532279968,0.3498689532279968,1.0,1.0,-3.0603842735290527,0.7675139904022217,2.292870283126831,0.0781956762075424,0.831131100654602,0.831131100654602,0.0,166.4106903076172,131.0,56201.9609375,0.0,2502.05419921875,1.0,279.3576965332031,283.1918334960937,298.2048645019531,301.9060974121094,293.1499938964844,293.1499938964844,279.6499938964844,40145.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408490419387817,1.0,0.0,0.0,3.501142263412476,3.5011656284332275,8.179237624972302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.0908203125,0.0,1403.5291748046875,1895.4371337890625,0.0,2849.648681640625,0.8755396008491516,1.0,0.0,3.0,1.0,0.0
18036300,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7823483347892761,0.3066554665565491,0.2793490290641784,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9155212640762328,0.4951338469982147,0.5422778725624084,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.7112817764282227,0.4541273117065429,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8571006059646606,0.4076704084873199,0.3892598152160644,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6853370070457458,0.2037254571914672,0.9349603056907654,284.9819030761719,284.95001220703125,298.6827392578125,295.166259765625,297.4535827636719,297.0400085449219,284.9826354980469,1.0,0.5789763331413269,0.3502161800861358,0.3502161800861358,1.0,1.0,-3.03694224357605,0.7610672116279602,2.2758750915527344,0.076973520219326,0.8960480093955994,0.8960480093955994,0.0,161.27552795410156,131.0,55021.16796875,0.0,2431.43994140625,1.0,279.5977478027344,283.3192138671875,298.12725830078125,301.64752197265625,293.1499938964844,293.1499938964844,279.6499938964844,35281.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833694338798523,1.0,0.0,0.0,3.5286242961883545,3.528647184371948,8.308147130264842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.1884765625,0.0,1397.0841064453125,1895.4371337890625,0.0,2782.8623046875,0.8794713020324707,1.0,0.0,3.0,1.0,0.0
18036360,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.7875176072120667,0.3057142794132232,0.2783259451389313,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.9224408268928528,0.4936487376689911,0.5404518246650696,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.7140302658081055,0.4438403248786926,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8626840114593506,0.4065534472465515,0.3880170285701751,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.6897232532501221,0.2028947174549102,0.930287539958954,284.9598388671875,284.95001220703125,298.6706848144531,295.1475524902344,297.4594116210937,297.05181884765625,284.9579162597656,1.0,0.572841465473175,0.3507813811302185,0.3507813811302185,1.0,1.0,-3.0143251419067383,0.7554275989532471,2.258897542953491,0.0764171406626701,0.8887243866920471,0.8887243866920471,0.0,155.8523712158203,134.0,54662.2734375,0.0,2361.83349609375,1.0,279.6416931152344,283.3057861328125,298.1137390136719,301.6493835449219,293.1499938964844,293.1499938964844,279.95001220703125,34984.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303080797195435,1.0,0.0,0.0,3.566371440887451,3.566394567489624,8.486848628308508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.0068359375,0.0,1434.68212890625,1895.4371337890625,0.0,2751.3134765625,0.8854414224624634,1.0,0.0,3.0,1.0,0.0
18036420,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7931113839149475,0.3040273189544678,0.276594340801239,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9299792647361756,0.4909335672855377,0.5372338891029358,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.7196754217147827,0.4320722818374634,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8688414096832275,0.4045396745204925,0.3858782947063446,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.6942939162254333,0.2014397531747818,0.9225724935531616,285.0211181640625,284.95001220703125,298.6477966308594,295.10675048828125,297.4747314453125,297.0793762207031,285.0179443359375,1.0,0.5654268264770508,0.3519117534160614,0.3519117534160614,1.0,1.0,-2.982867956161499,0.7485450506210327,2.234323024749756,0.0765545666217804,0.977162539958954,0.977162539958954,0.0,149.5635528564453,137.0,53632.59375,0.0,2272.991943359375,1.0,279.9415283203125,283.3934020996094,298.0772399902344,301.52667236328125,293.1499938964844,293.1499938964844,279.6499938964844,32179.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215704560279846,1.0,0.0,0.0,3.717586994171143,3.717611074447632,9.221797654390684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.3427734375,0.0,1580.55908203125,1895.4371337890625,0.0,2670.12451171875,0.9176279902458192,1.0,0.0,3.0,1.0,0.0
18036480,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7931113839149475,0.3040273189544678,0.276594340801239,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9299792647361756,0.4909335672855377,0.5372338891029358,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.7196754217147827,0.4320722818374634,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8688414096832275,0.4045396745204925,0.3858782947063446,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.6942939162254333,0.2014397531747818,0.9225724935531616,285.0211181640625,284.95001220703125,298.6477966308594,295.10675048828125,297.4747314453125,297.0793762207031,285.0179443359375,1.0,0.5654268264770508,0.3519117534160614,0.3519117534160614,1.0,1.0,-2.982867956161499,0.7485450506210327,2.234323024749756,0.0765545666217804,0.977162539958954,0.977162539958954,0.0,149.5635528564453,137.0,53632.59375,0.0,2272.991943359375,1.0,279.9415283203125,283.3934020996094,298.0772399902344,301.52667236328125,293.1499938964844,293.1499938964844,279.6499938964844,32179.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215704560279846,1.0,0.0,0.0,3.717586994171143,3.717611074447632,9.221797654390684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.3427734375,0.0,1580.55908203125,1895.4371337890625,0.0,2670.12451171875,0.9176279902458192,1.0,0.0,3.0,1.0,0.0
18036540,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7933422327041626,0.3011957108974457,0.2742688953876495,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9306707978248596,0.4870088100433349,0.5332828760147095,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.7219178080558777,0.4280765652656555,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8695352673530579,0.4014874994754791,0.3832212388515472,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6943120360374451,0.1994448155164718,0.9141079187393188,284.8757629394531,284.95001220703125,298.6264343261719,295.0617370605469,297.4730529785156,297.08349609375,284.8781433105469,1.0,0.560716450214386,0.3530421555042267,0.3530421555042267,1.0,1.0,-2.957769632339477,0.7436027526855469,2.2141668796539307,0.0777168273925781,0.8496686816215515,0.8496686816215515,0.0,146.92721557617188,140.0,53858.296875,0.0,2215.324462890625,1.0,279.6571350097656,283.24542236328125,298.0873413085937,301.63336181640625,293.1499938964844,293.1499938964844,279.95001220703125,39686.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311365246772766,1.0,0.0,0.0,3.5840487480163574,3.5840728282928467,8.571189482609043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.81201171875,0.0,1488.111572265625,1895.4371337890625,0.0,2759.0283203125,0.8934142589569092,1.0,0.0,3.0,1.0,0.0
18036600,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7933422327041626,0.3011957108974457,0.2742688953876495,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9306707978248596,0.4870088100433349,0.5332828760147095,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.7219178080558777,0.4280765652656555,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8695352673530579,0.4014874994754791,0.3832212388515472,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6943120360374451,0.1994448155164718,0.9141079187393188,284.8757629394531,284.95001220703125,298.6264343261719,295.0617370605469,297.4730529785156,297.08349609375,284.8781433105469,1.0,0.560716450214386,0.3530421555042267,0.3530421555042267,1.0,1.0,-2.957769632339477,0.7436027526855469,2.2141668796539307,0.0777168273925781,0.8496686816215515,0.8496686816215515,0.0,146.92721557617188,140.0,53858.296875,0.0,2215.324462890625,1.0,279.6571350097656,283.24542236328125,298.0873413085937,301.63336181640625,293.1499938964844,293.1499938964844,279.95001220703125,39686.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311365246772766,1.0,0.0,0.0,3.5840487480163574,3.5840728282928467,8.571189482609043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.81201171875,0.0,1488.111572265625,1895.4371337890625,0.0,2759.0283203125,0.8934142589569092,1.0,0.0,3.0,1.0,0.0
18036660,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7915111780166626,0.2991838753223419,0.2722425162792206,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9284524321556092,0.4839271903038025,0.5296631455421448,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.7235590219497681,0.4277839362621307,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8678691387176514,0.3991194367408752,0.3807728886604309,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6922428607940674,0.1977211683988571,0.9058574438095092,284.985595703125,284.95001220703125,298.6064758300781,295.0128479003906,297.47247314453125,297.08843994140625,284.9842834472656,1.0,0.5577893257141113,0.3541001975536346,0.3541001975536346,1.0,1.0,-2.9383304119110107,0.7402418851852417,2.1980886459350586,0.0790444463491439,0.9334675669670104,0.9334675669670104,0.0,146.07078552246094,143.0,52815.4296875,0.0,2177.20068359375,1.0,279.9418334960937,283.3744201660156,297.9884033203125,301.3995666503906,293.1499938964844,293.1499938964844,279.6499938964844,34003.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222652673721313,1.0,0.0,0.0,3.678389549255371,3.678413391113281,9.028356657836412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.2431640625,0.0,1549.930419921875,1895.4371337890625,0.0,2676.568359375,0.9101725816726683,1.0,0.0,3.0,1.0,0.0
18036720,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7915111780166626,0.2991838753223419,0.2722425162792206,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9284524321556092,0.4839271903038025,0.5296631455421448,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.7235590219497681,0.4277839362621307,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8678691387176514,0.3991194367408752,0.3807728886604309,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6922428607940674,0.1977211683988571,0.9058574438095092,284.985595703125,284.95001220703125,298.6064758300781,295.0128479003906,297.47247314453125,297.08843994140625,284.9842834472656,1.0,0.5577893257141113,0.3541001975536346,0.3541001975536346,1.0,1.0,-2.9383304119110107,0.7402418851852417,2.1980886459350586,0.0790444463491439,0.9334675669670104,0.9334675669670104,0.0,146.07078552246094,143.0,52815.4296875,0.0,2177.20068359375,1.0,279.9418334960937,283.3744201660156,297.9884033203125,301.3995666503906,293.1499938964844,293.1499938964844,279.6499938964844,34003.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222652673721313,1.0,0.0,0.0,3.678389549255371,3.678413391113281,9.028356657836412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.2431640625,0.0,1549.930419921875,1895.4371337890625,0.0,2676.568359375,0.9101725816726683,1.0,0.0,3.0,1.0,0.0
18036780,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7874084711074829,0.2964027822017669,0.269999623298645,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9233234524726868,0.480040431022644,0.5257881283760071,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.7228848338127136,0.430736631155014,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8639166355133057,0.3961154222488403,0.3781860172748565,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6882115602493286,0.1956234723329544,0.8972813487052917,284.8881225585937,284.95001220703125,298.58770751953125,294.96051025390625,297.4600830078125,297.0771484375,284.8904113769531,1.0,0.5560675263404846,0.355158269405365,0.355158269405365,1.0,1.0,-2.9217162132263184,0.7377704381942749,2.183945894241333,0.0801769718527793,0.8314647078514099,0.8314647078514099,0.0,146.6700439453125,146.0,52889.54296875,0.0,2151.59130859375,1.0,279.6577453613281,283.27099609375,297.9801330566406,301.46588134765625,293.1499938964844,293.1499938964844,279.95001220703125,40350.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302770853042603,1.0,0.0,0.0,3.495962858200073,3.495986223220825,8.155055297720537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.72802734375,0.0,1399.628662109375,1895.4371337890625,0.0,2751.025390625,0.8749472498893738,1.0,0.0,3.0,1.0,0.0
18036840,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7874084711074829,0.2964027822017669,0.269999623298645,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9233234524726868,0.480040431022644,0.5257881283760071,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.7228848338127136,0.430736631155014,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8639166355133057,0.3961154222488403,0.3781860172748565,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6882115602493286,0.1956234723329544,0.8972813487052917,284.8881225585937,284.95001220703125,298.58770751953125,294.96051025390625,297.4600830078125,297.0771484375,284.8904113769531,1.0,0.5560675263404846,0.355158269405365,0.355158269405365,1.0,1.0,-2.9217162132263184,0.7377704381942749,2.183945894241333,0.0801769718527793,0.8314647078514099,0.8314647078514099,0.0,146.6700439453125,146.0,52889.54296875,0.0,2151.59130859375,1.0,279.6577453613281,283.27099609375,297.9801330566406,301.46588134765625,293.1499938964844,293.1499938964844,279.95001220703125,40350.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302770853042603,1.0,0.0,0.0,3.495962858200073,3.495986223220825,8.155055297720537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.72802734375,0.0,1399.628662109375,1895.4371337890625,0.0,2751.025390625,0.8749472498893738,1.0,0.0,3.0,1.0,0.0
18036900,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7849502563476562,0.2953439652919769,0.2689007222652435,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.92020446062088,0.4784357249736786,0.5238610506057739,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.72257000207901,0.4329175949096679,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8615017533302307,0.3948959410190582,0.3769027292728424,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6857599020004272,0.194681167602539,0.8928383588790894,285.0055847167969,284.95001220703125,298.5787658691406,294.9331359863281,297.45611572265625,297.0741577148437,285.0081481933594,1.0,0.5554957985877991,0.3556872904300689,0.3556872904300689,1.0,1.0,-2.91411566734314,0.7367672920227051,2.1773483753204346,0.0805083215236663,0.908298134803772,0.908298134803772,0.0,147.2847442626953,146.0,51993.94921875,0.0,2141.652099609375,1.0,279.89825439453125,283.404052734375,297.89556884765625,301.2181091308594,293.1499938964844,293.1499938964844,279.95001220703125,34802.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234316110610962,1.0,0.0,0.0,3.5379014015197754,3.537924289703369,8.351890414814989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.005859375,0.0,1403.309814453125,1895.4371337890625,0.0,2687.3896484375,0.8814865350723267,1.0,0.0,3.0,1.0,0.0
18036960,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7828472852706909,0.2943772673606872,0.2680708467960357,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9174537658691406,0.4769420325756073,0.522284746170044,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.7222040295600891,0.4349802434444427,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8593816757202148,0.3937786221504211,0.3758793473243713,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6835595965385437,0.1938071250915527,0.889033854007721,284.990478515625,284.95001220703125,298.5700378417969,294.905029296875,297.4527893066406,297.0721740722656,284.98858642578125,1.0,0.5551397800445557,0.3561248779296875,0.3561248779296875,1.0,1.0,-2.908144474029541,0.736058235168457,2.172086238861084,0.080676794052124,0.9152057766914368,0.9152057766914368,0.0,147.91195678710938,149.0,51967.46484375,0.0,2134.587646484375,1.0,279.9417724609375,283.3902587890625,297.8778686523437,301.23486328125,293.1499938964844,293.1499938964844,279.6499938964844,33812.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209467530250549,1.0,0.0,0.0,3.603392601013184,3.603415727615357,8.663960215926636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.9072265625,0.0,1465.7708740234375,1895.4371337890625,0.0,2664.342529296875,0.8930383920669556,1.0,0.0,3.0,1.0,0.0
18037020,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7769720554351807,0.2915495336055755,0.2658316791057586,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.910137951374054,0.4729872941970825,0.5183950662612915,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.719510555267334,0.4409890472888946,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8536249995231628,0.3907427787780761,0.373317688703537,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6778344511985779,0.1916083395481109,0.8802322745323181,284.89801025390625,284.95001220703125,298.55328369140625,294.8468322753906,297.4355773925781,297.0538635253906,284.8991394042969,1.0,0.5547227263450623,0.3570000827312469,0.3570000827312469,1.0,1.0,-2.8949532508850098,0.7341875433921814,2.160765647888184,0.0809048935770988,0.8217039108276367,0.8217039108276367,0.0,149.94882202148438,152.0,52048.796875,0.0,2122.274658203125,1.0,279.658935546875,283.29058837890625,297.8666381835937,301.299072265625,293.1499938964844,293.1499938964844,279.95001220703125,39930.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291325569152832,1.0,0.0,0.0,3.424731969833374,3.4247546195983887,7.826120054232888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.17578125,0.0,1324.284912109375,1895.4371337890625,0.0,2740.3720703125,0.858969509601593,1.0,0.0,3.0,1.0,0.0
18037080,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7769720554351807,0.2915495336055755,0.2658316791057586,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.910137951374054,0.4729872941970825,0.5183950662612915,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.719510555267334,0.4409890472888946,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8536249995231628,0.3907427787780761,0.373317688703537,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6778344511985779,0.1916083395481109,0.8802322745323181,284.89801025390625,284.95001220703125,298.55328369140625,294.8468322753906,297.4355773925781,297.0538635253906,284.8991394042969,1.0,0.5547227263450623,0.3570000827312469,0.3570000827312469,1.0,1.0,-2.8949532508850098,0.7341875433921814,2.160765647888184,0.0809048935770988,0.8217039108276367,0.8217039108276367,0.0,149.94882202148438,152.0,52048.796875,0.0,2122.274658203125,1.0,279.658935546875,283.29058837890625,297.8666381835937,301.299072265625,293.1499938964844,293.1499938964844,279.95001220703125,39930.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291325569152832,1.0,0.0,0.0,3.424731969833374,3.4247546195983887,7.826120054232888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.17578125,0.0,1324.284912109375,1895.4371337890625,0.0,2740.3720703125,0.858969509601593,1.0,0.0,3.0,1.0,0.0
18037140,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7713770866394043,0.2894226908683777,0.2638689279556274,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9033385515213012,0.469744324684143,0.5148116946220398,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.7170097827911377,0.4471844732761383,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8480667471885681,0.3883031904697418,0.3709768652915954,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.672174870967865,0.1896715611219406,0.871665358543396,284.98895263671875,284.95001220703125,298.5373229980469,294.7862548828125,297.4241943359375,297.0429992675781,284.9876403808594,1.0,0.5546257495880127,0.3578752875328064,0.3578752875328064,1.0,1.0,-2.883180618286133,0.7327322959899902,2.1504483222961426,0.0816672891378402,0.8997215032577515,0.8997215032577515,0.0,152.18026733398438,155.0,51163.671875,0.0,2113.39111328125,1.0,279.94061279296875,283.3999938964844,297.7608947753906,301.0681457519531,293.1499938964844,293.1499938964844,280.25,33795.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201496005058289,1.0,0.0,0.0,3.535613536834717,3.5356361865997314,8.341091302099812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.0302734375,0.0,1393.61572265625,1895.4371337890625,0.0,2656.955322265625,0.8779542446136475,1.0,0.0,3.0,1.0,0.0
18037200,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7713770866394043,0.2894226908683777,0.2638689279556274,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9033385515213012,0.469744324684143,0.5148116946220398,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.7170097827911377,0.4471844732761383,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8480667471885681,0.3883031904697418,0.3709768652915954,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.672174870967865,0.1896715611219406,0.871665358543396,284.98895263671875,284.95001220703125,298.5373229980469,294.7862548828125,297.4241943359375,297.0429992675781,284.9876403808594,1.0,0.5546257495880127,0.3578752875328064,0.3578752875328064,1.0,1.0,-2.883180618286133,0.7327322959899902,2.1504483222961426,0.0816672891378402,0.8997215032577515,0.8997215032577515,0.0,152.18026733398438,155.0,51163.671875,0.0,2113.39111328125,1.0,279.94061279296875,283.3999938964844,297.7608947753906,301.0681457519531,293.1499938964844,293.1499938964844,280.25,33795.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201496005058289,1.0,0.0,0.0,3.535613536834717,3.5356361865997314,8.341091302099812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.0302734375,0.0,1393.61572265625,1895.4371337890625,0.0,2656.955322265625,0.8779542446136475,1.0,0.0,3.0,1.0,0.0
18037260,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7662656903266907,0.2874627113342285,0.2621954679489136,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8972436189651489,0.466697633266449,0.5116150379180908,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9990000128746032,0.7142921090126038,0.453246921300888,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.842950165271759,0.3860462605953216,0.368935763835907,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.6669471859931946,0.1878741532564163,0.864008903503418,285.0545959472656,284.95001220703125,298.52197265625,294.7236633300781,297.4143371582031,297.03399658203125,285.05108642578125,1.0,0.5548589825630188,0.3587101101875305,0.3587101101875305,1.0,1.0,-2.8734588623046875,0.731756865978241,2.141702175140381,0.0836100354790687,1.0,1.0,0.0,154.5257110595703,143.0,50475.81640625,0.0,2108.55126953125,1.0,280.24176025390625,283.4845275878906,297.7059326171875,300.9565124511719,293.1499938964844,293.1499938964844,279.95001220703125,31279.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813854455947876,1.0,0.0,0.0,3.725269556045532,3.7252933979034415,9.25995095713006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.1337890625,0.0,1582.4852294921875,1895.4371337890625,0.0,2598.73291015625,0.9185696840286256,1.0,0.0,3.0,1.0,0.0
18037320,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7662656903266907,0.2874627113342285,0.2621954679489136,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8972436189651489,0.466697633266449,0.5116150379180908,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9990000128746032,0.7142921090126038,0.453246921300888,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.842950165271759,0.3860462605953216,0.368935763835907,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.6669471859931946,0.1878741532564163,0.864008903503418,285.0545959472656,284.95001220703125,298.52197265625,294.7236633300781,297.4143371582031,297.03399658203125,285.05108642578125,1.0,0.5548589825630188,0.3587101101875305,0.3587101101875305,1.0,1.0,-2.8734588623046875,0.731756865978241,2.141702175140381,0.0836100354790687,1.0,1.0,0.0,154.5257110595703,143.0,50475.81640625,0.0,2108.55126953125,1.0,280.24176025390625,283.4845275878906,297.7059326171875,300.9565124511719,293.1499938964844,293.1499938964844,279.95001220703125,31279.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813854455947876,1.0,0.0,0.0,3.725269556045532,3.7252933979034415,9.25995095713006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.1337890625,0.0,1582.4852294921875,1895.4371337890625,0.0,2598.73291015625,0.9185696840286256,1.0,0.0,3.0,1.0,0.0
18037380,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7649391293525696,0.2842602729797363,0.2596123218536377,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8960479497909546,0.4622882008552551,0.5072435736656189,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9990000128746032,0.7100024819374084,0.45112144947052,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8420814275741577,0.3826304078102112,0.3660119175910949,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6652981042861938,0.1854443699121475,0.8538593053817749,284.865478515625,284.95001220703125,298.5071105957031,294.6594543457031,297.3963317871094,297.01470947265625,284.8665466308594,1.0,0.5499821305274963,0.3595449328422546,0.3595449328422546,1.0,1.0,-2.8475444316864014,0.7254577875137329,2.122086763381958,0.0843839570879936,0.8615267872810364,0.8615267872810364,0.0,152.67434692382812,131.0,50859.89453125,0.0,2056.37744140625,1.0,279.95770263671875,283.2929382324219,297.699951171875,301.0637512207031,293.1499938964844,293.1499938964844,280.25,38987.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267338275909424,1.0,0.0,0.0,3.642214775085449,3.6422393321990967,8.851653205965704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.38134765625,0.0,1546.8323974609375,1895.4371337890625,0.0,2718.06201171875,0.9050697088241576,1.0,0.0,3.0,1.0,0.0
18037440,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7649391293525696,0.2842602729797363,0.2596123218536377,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8960479497909546,0.4622882008552551,0.5072435736656189,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9990000128746032,0.7100024819374084,0.45112144947052,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8420814275741577,0.3826304078102112,0.3660119175910949,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6652981042861938,0.1854443699121475,0.8538593053817749,284.865478515625,284.95001220703125,298.5071105957031,294.6594543457031,297.3963317871094,297.01470947265625,284.8665466308594,1.0,0.5499821305274963,0.3595449328422546,0.3595449328422546,1.0,1.0,-2.8475444316864014,0.7254577875137329,2.122086763381958,0.0843839570879936,0.8615267872810364,0.8615267872810364,0.0,152.67434692382812,131.0,50859.89453125,0.0,2056.37744140625,1.0,279.95770263671875,283.2929382324219,297.699951171875,301.0637512207031,293.1499938964844,293.1499938964844,280.25,38987.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267338275909424,1.0,0.0,0.0,3.642214775085449,3.6422393321990967,8.851653205965704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.38134765625,0.0,1546.8323974609375,1895.4371337890625,0.0,2718.06201171875,0.9050697088241576,1.0,0.0,3.0,1.0,0.0
18037500,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7656001448631287,0.2829582691192627,0.2581685781478882,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8970932960510254,0.4603657126426697,0.5048258900642395,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,0.7089632153511047,0.4474504292011261,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8430497646331787,0.3811365365982055,0.3643532693386078,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6655952334403992,0.1843001544475555,0.8480002880096436,284.98858642578125,284.95001220703125,298.4997863769531,294.6268615722656,297.3916320800781,297.0109558105469,284.9914245605469,1.0,0.5462357401847839,0.3599623441696167,0.3599623441696167,1.0,1.0,-2.829836845397949,0.7207664251327515,2.109070301055908,0.0838642492890358,0.9352273344993592,0.9352273344993592,0.0,150.40904235839844,131.0,49702.890625,0.0,2016.387939453125,1.0,280.2012023925781,283.4367370605469,297.60028076171875,300.79248046875,293.1499938964844,293.1499938964844,280.25,34947.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205083012580872,1.0,0.0,0.0,3.663086414337158,3.663110256195069,8.953392125476967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.40234375,0.0,1539.876953125,1895.4371337890625,0.0,2660.279296875,0.909238874912262,1.0,0.0,3.0,1.0,0.0
18037560,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7677296996116638,0.2818632423877716,0.2570513784885406,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8997712135314941,0.4586647748947143,0.5028195977210999,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.9990000128746032,0.7088382840156555,0.4418235123157501,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8454346060752869,0.3798272907733917,0.3629827499389648,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.6670982837677002,0.1832728534936905,0.8427801132202148,284.9743347167969,284.95001220703125,298.4925537109375,294.593994140625,297.3902587890625,297.0115966796875,284.9717102050781,1.0,0.541898787021637,0.3604846000671386,0.3604846000671386,1.0,1.0,-2.8117144107818604,0.7162030935287476,2.0955114364624023,0.0831577405333519,0.937469720840454,0.937469720840454,0.0,147.2774200439453,134.0,49450.23828125,0.0,1972.0206298828125,1.0,280.2428283691406,283.4252319335937,297.5687866210937,300.7816467285156,293.1499938964844,293.1499938964844,279.95001220703125,34232.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177570700645447,1.0,0.0,0.0,3.716285943984986,3.7163102626800537,9.215343652613228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.6171875,0.0,1594.70556640625,1895.4371337890625,0.0,2634.802490234375,0.9186257719993592,1.0,0.0,3.0,1.0,0.0
18037620,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.767362117767334,0.2789163887500763,0.2545203268527984,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.899672269821167,0.454457551240921,0.4984223246574402,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.7078058123588562,0.4380998313426971,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.84547358751297,0.3765206336975097,0.3599756360054016,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6661409139633179,0.1808987408876419,0.8322384357452393,284.87261962890625,284.95001220703125,298.4781799316406,294.5276794433594,297.383544921875,297.0070495605469,284.875732421875,1.0,0.5368930101394653,0.3615290820598602,0.3615290820598602,1.0,1.0,-2.783306121826172,0.7096836566925049,2.073622465133667,0.081635408103466,0.8215358257293701,0.8215358257293701,0.0,144.56643676757812,137.0,49197.61328125,0.0,1913.9390869140625,1.0,279.9576110839844,283.3255615234375,297.5421142578125,300.8031616210937,293.1499938964844,293.1499938964844,280.25,41533.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248215913772583,1.0,0.0,0.0,3.4873712062835693,3.4873948097229004,8.115021614685247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.9169921875,0.0,1399.2069091796875,1895.4371337890625,0.0,2700.29443359375,0.8740634918212891,1.0,0.0,3.0,1.0,0.0
18037680,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.767362117767334,0.2789163887500763,0.2545203268527984,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.899672269821167,0.454457551240921,0.4984223246574402,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.7078058123588562,0.4380998313426971,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.84547358751297,0.3765206336975097,0.3599756360054016,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6661409139633179,0.1808987408876419,0.8322384357452393,284.87261962890625,284.95001220703125,298.4781799316406,294.5276794433594,297.383544921875,297.0070495605469,284.875732421875,1.0,0.5368930101394653,0.3615290820598602,0.3615290820598602,1.0,1.0,-2.783306121826172,0.7096836566925049,2.073622465133667,0.081635408103466,0.8215358257293701,0.8215358257293701,0.0,144.56643676757812,137.0,49197.61328125,0.0,1913.9390869140625,1.0,279.9576110839844,283.3255615234375,297.5421142578125,300.8031616210937,293.1499938964844,293.1499938964844,280.25,41533.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248215913772583,1.0,0.0,0.0,3.4873712062835693,3.4873948097229004,8.115021614685247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.9169921875,0.0,1399.2069091796875,1895.4371337890625,0.0,2700.29443359375,0.8740634918212891,1.0,0.0,3.0,1.0,0.0
18037740,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7654373645782471,0.2768237888813019,0.2524409294128418,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8974981904029846,0.4511588215827942,0.4945901930332184,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,0.7071133852005005,0.4378028213977813,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8437033891677856,0.3739621937274933,0.3573693037033081,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6636573672294617,0.178908884525299,0.8227682113647461,284.9822082519531,284.95001220703125,298.4638366699219,294.4608764648437,297.3815002441406,297.0084228515625,284.9809875488281,1.0,0.5336955785751343,0.3625735938549042,0.3625735938549042,1.0,1.0,-2.76192307472229,0.7053819298744202,2.056541204452514,0.0814360231161117,0.9028915762901306,0.9028915762901306,0.0,143.63096618652344,140.0,48082.03515625,0.0,1876.1055908203125,1.0,280.2410583496094,283.452392578125,297.42303466796875,300.54150390625,293.1499938964844,293.1499938964844,279.95001220703125,34360.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130125999450684,1.0,0.0,0.0,3.578913450241089,3.5789363384246826,8.546645062779135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.26123046875,0.0,1443.4813232421875,1895.4371337890625,0.0,2590.963623046875,0.8880997896194458,1.0,0.0,3.0,1.0,0.0
18037800,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7654373645782471,0.2768237888813019,0.2524409294128418,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8974981904029846,0.4511588215827942,0.4945901930332184,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,0.7071133852005005,0.4378028213977813,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8437033891677856,0.3739621937274933,0.3573693037033081,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6636573672294617,0.178908884525299,0.8227682113647461,284.9822082519531,284.95001220703125,298.4638366699219,294.4608764648437,297.3815002441406,297.0084228515625,284.9809875488281,1.0,0.5336955785751343,0.3625735938549042,0.3625735938549042,1.0,1.0,-2.76192307472229,0.7053819298744202,2.056541204452514,0.0814360231161117,0.9028915762901306,0.9028915762901306,0.0,143.63096618652344,140.0,48082.03515625,0.0,1876.1055908203125,1.0,280.2410583496094,283.452392578125,297.42303466796875,300.54150390625,293.1499938964844,293.1499938964844,279.95001220703125,34360.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130125999450684,1.0,0.0,0.0,3.578913450241089,3.5789363384246826,8.546645062779135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.26123046875,0.0,1443.4813232421875,1895.4371337890625,0.0,2590.963623046875,0.8880997896194458,1.0,0.0,3.0,1.0,0.0
18037860,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7615423798561096,0.2740098536014557,0.250146210193634,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.893022358417511,0.4471044540405273,0.4905008375644684,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.7041975855827332,0.440547913312912,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8399643898010254,0.3707761466503143,0.3545943796634674,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6595759391784668,0.1766249239444732,0.8132154941558838,284.8957214355469,284.95001220703125,298.44940185546875,294.3939819335937,297.3724060058594,297.0,284.89715576171875,1.0,0.531740665435791,0.3638080954551697,0.3638080954551697,1.0,1.0,-2.7433764934539795,0.7024011611938477,2.040975332260132,0.0826248303055763,0.8098486661911011,0.8098486661911011,0.0,144.14553833007812,143.0,48033.109375,0.0,1849.8909912109373,1.0,279.959228515625,283.3612365722656,297.4079895019531,300.58905029296875,293.1499938964844,293.1499938964844,280.25,40540.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201331496238708,1.0,0.0,0.0,3.3736534118652344,3.373675584793091,7.594413204969896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.51513671875,0.0,1278.30224609375,1895.4371337890625,0.0,2656.802734375,0.848445475101471,1.0,0.0,3.0,1.0,0.0
