time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037920,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7615423798561096,0.2740098536014557,0.250146210193634,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.893022358417511,0.4471044540405273,0.4905008375644684,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.7041975855827332,0.440547913312912,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8399643898010254,0.3707761466503143,0.3545943796634674,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6595759391784668,0.1766249239444732,0.8132154941558838,284.8957214355469,284.95001220703125,298.44940185546875,294.3939819335937,297.3724060058594,297.0,284.89715576171875,1.0,0.531740665435791,0.3638080954551697,0.3638080954551697,1.0,1.0,-2.7433764934539795,0.7024011611938477,2.040975332260132,0.0826248303055763,0.8098486661911011,0.8098486661911011,0.0,144.14553833007812,143.0,48033.109375,0.0,1849.8909912109373,1.0,279.959228515625,283.3612365722656,297.4079895019531,300.58905029296875,293.1499938964844,293.1499938964844,280.25,40540.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201331496238708,1.0,0.0,0.0,3.3736534118652344,3.373675584793091,7.594413204969896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.51513671875,0.0,1278.30224609375,1895.4371337890625,0.0,2656.802734375,0.848445475101471,1.0,0.0,3.0,1.0,0.0
18037980,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7572712898254395,0.2718542516231537,0.2481255233287811,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8879215121269226,0.4437410235404968,0.4867439270019531,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.7011321187019348,0.4445363879203796,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8357023596763611,0.3681569397449493,0.3520503342151642,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6550474762916565,0.1746073812246322,0.8041104078292847,284.989501953125,284.95001220703125,298.4346618652344,294.3273620605469,297.3667297363281,296.9960632324219,284.9875183105469,1.0,0.5306081175804138,0.3650425672531128,0.3650425672531128,1.0,1.0,-2.727812051773072,0.7003509402275085,2.027461051940918,0.0845834910869598,0.8887372016906738,0.8887372016906738,0.0,145.34278869628906,131.0,47134.1796875,0.0,1831.6771240234373,1.0,280.2403869628906,283.4713134765625,297.29364013671875,300.3490905761719,293.1499938964844,293.1499938964844,280.54998779296875,33715.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094303607940674,1.0,0.0,0.0,3.4882242679595947,3.488246440887451,8.118992127492675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.2333984375,0.0,1344.185791015625,1895.4371337890625,0.0,2557.948486328125,0.8672016263008118,1.0,0.0,3.0,1.0,0.0
18038040,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7572712898254395,0.2718542516231537,0.2481255233287811,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8879215121269226,0.4437410235404968,0.4867439270019531,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.7011321187019348,0.4445363879203796,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8357023596763611,0.3681569397449493,0.3520503342151642,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6550474762916565,0.1746073812246322,0.8041104078292847,284.989501953125,284.95001220703125,298.4346618652344,294.3273620605469,297.3667297363281,296.9960632324219,284.9875183105469,1.0,0.5306081175804138,0.3650425672531128,0.3650425672531128,1.0,1.0,-2.727812051773072,0.7003509402275085,2.027461051940918,0.0845834910869598,0.8887372016906738,0.8887372016906738,0.0,145.34278869628906,131.0,47134.1796875,0.0,1831.6771240234373,1.0,280.2403869628906,283.4713134765625,297.29364013671875,300.3490905761719,293.1499938964844,293.1499938964844,280.54998779296875,33715.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094303607940674,1.0,0.0,0.0,3.4882242679595947,3.488246440887451,8.118992127492675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.2333984375,0.0,1344.185791015625,1895.4371337890625,0.0,2557.948486328125,0.8672016263008118,1.0,0.0,3.0,1.0,0.0
18038100,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7570940852165222,0.2708314657211303,0.2471462339162826,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8877643942832947,0.4421299993991852,0.4849199056625366,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9990000128746032,0.6996352076530457,0.4430993795394897,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.835625946521759,0.3669054806232452,0.3508096635341644,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.654511034488678,0.1736418455839157,0.7995656728744507,285.07769775390625,284.95001220703125,298.4271240234375,294.2943115234375,297.3642578125,296.9949035644531,285.0797119140625,1.0,0.5281736254692078,0.3656598031520843,0.3656598031520843,1.0,1.0,-2.7160630226135254,0.697965681552887,2.018097162246704,0.0856074839830398,0.973812997341156,0.973812997341156,0.0,144.3350067138672,131.0,46287.7421875,0.0,1809.179443359375,1.0,280.4954833984375,283.58062744140625,297.2391357421875,300.1795959472656,293.1499938964844,293.1499938964844,280.54998779296875,31165.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027898669242859,1.0,0.0,0.0,3.578573703765869,3.5785961151123047,8.545022183170659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.21826171875,0.0,1419.6798095703125,1895.4371337890625,0.0,2496.959716796875,0.8870251774787903,1.0,0.0,3.0,1.0,0.0
18038160,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7582259774208069,0.2698119282722473,0.2462102323770523,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8892039656639099,0.4405258595943451,0.4831607937812805,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9990000128746032,0.6986400485038757,0.4394092857837677,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.836915910243988,0.3656573593616485,0.3496073186397552,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.6551109552383423,0.1726943105459213,0.7950642108917236,285.04693603515625,284.95001220703125,298.41949462890625,294.261474609375,297.3625793457031,296.9950866699219,285.0419921875,1.0,0.5249283909797668,0.366211473941803,0.366211473941803,1.0,1.0,-2.701815605163574,0.694601833820343,2.007213830947876,0.0859008878469467,0.992326021194458,0.992326021194458,0.0,142.25518798828125,134.0,46275.890625,0.0,1778.1844482421875,1.0,280.5416259765625,283.548583984375,297.23492431640625,300.22637939453125,293.1499938964844,293.1499938964844,280.25,30945.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013972640037537,1.0,0.0,0.0,3.685317039489746,3.685340642929077,9.06239563391864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.82275390625,0.0,1534.6317138671875,1895.4371337890625,0.0,2484.20703125,0.909418523311615,1.0,0.0,3.0,1.0,0.0
18038220,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7558279633522034,0.2666328549385071,0.2436516880989074,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8866357803344727,0.4360809028148651,0.4787420332431793,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9990000128746032,0.6949251890182495,0.4390827119350433,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.834811270236969,0.3620939254760742,0.346545934677124,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.652444064617157,0.1702603697776794,0.7848869562149048,284.8640441894531,284.95001220703125,298.4037780761719,294.1966552734375,297.35382080078125,296.9881286621094,284.866943359375,1.0,0.5215238928794861,0.3673148155212402,0.3673148155212402,1.0,1.0,-2.6778156757354736,0.6893956661224365,1.988420009613037,0.0855502933263778,0.8453122973442078,0.8453122973442078,0.0,141.24575805664062,122.0,46562.35546875,0.0,1738.0203857421875,1.0,280.2569580078125,283.3686218261719,297.2350769042969,300.3263854980469,293.1499938964844,293.1499938964844,280.54998779296875,39699.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139246106147766,1.0,0.0,0.0,3.571916103363037,3.5719401836395264,8.513258080711239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.8125,0.0,1475.10693359375,1895.4371337890625,0.0,2599.380615234375,0.8901969194412231,1.0,0.0,3.0,1.0,0.0
18038280,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7558279633522034,0.2666328549385071,0.2436516880989074,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8866357803344727,0.4360809028148651,0.4787420332431793,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9990000128746032,0.6949251890182495,0.4390827119350433,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.834811270236969,0.3620939254760742,0.346545934677124,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.652444064617157,0.1702603697776794,0.7848869562149048,284.8640441894531,284.95001220703125,298.4037780761719,294.1966552734375,297.35382080078125,296.9881286621094,284.866943359375,1.0,0.5215238928794861,0.3673148155212402,0.3673148155212402,1.0,1.0,-2.6778156757354736,0.6893956661224365,1.988420009613037,0.0855502933263778,0.8453122973442078,0.8453122973442078,0.0,141.24575805664062,122.0,46562.35546875,0.0,1738.0203857421875,1.0,280.2569580078125,283.3686218261719,297.2350769042969,300.3263854980469,293.1499938964844,293.1499938964844,280.54998779296875,39699.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139246106147766,1.0,0.0,0.0,3.571916103363037,3.5719401836395264,8.513258080711239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.8125,0.0,1475.10693359375,1895.4371337890625,0.0,2599.380615234375,0.8901969194412231,1.0,0.0,3.0,1.0,0.0
18038340,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7574101686477661,0.2642063796520233,0.2411193549633026,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.888935923576355,0.4323924481868744,0.4743126630783081,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.6924192905426025,0.4317419528961181,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8368422985076904,0.3591229021549225,0.3434105217456817,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6530534029006958,0.1680553406476974,0.7739191651344299,284.9772033691406,284.95001220703125,298.3872985839844,294.13336181640625,297.3482971191406,296.9861755371094,284.9749450683594,1.0,0.5140785574913025,0.3684181571006775,0.3684181571006775,1.0,1.0,-2.644386053085327,0.6810335516929626,1.96335244178772,0.0834775939583778,0.925851345062256,0.925851345062256,0.0,136.8949737548828,125.0,45297.87109375,0.0,1669.817138671875,1.0,280.5417175292969,283.50054931640625,297.1035461425781,300.05450439453125,293.1499938964844,293.1499938964844,280.25,34071.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037388920783997,1.0,0.0,0.0,3.660853385925293,3.660877227783203,8.942479894358257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.92041015625,0.0,1530.802734375,1895.4371337890625,0.0,2505.658203125,0.9061612486839294,1.0,0.0,3.0,1.0,0.0
18038400,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7574101686477661,0.2642063796520233,0.2411193549633026,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.888935923576355,0.4323924481868744,0.4743126630783081,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.6924192905426025,0.4317419528961181,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8368422985076904,0.3591229021549225,0.3434105217456817,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6530534029006958,0.1680553406476974,0.7739191651344299,284.9772033691406,284.95001220703125,298.3872985839844,294.13336181640625,297.3482971191406,296.9861755371094,284.9749450683594,1.0,0.5140785574913025,0.3684181571006775,0.3684181571006775,1.0,1.0,-2.644386053085327,0.6810335516929626,1.96335244178772,0.0834775939583778,0.925851345062256,0.925851345062256,0.0,136.8949737548828,125.0,45297.87109375,0.0,1669.817138671875,1.0,280.5417175292969,283.50054931640625,297.1035461425781,300.05450439453125,293.1499938964844,293.1499938964844,280.25,34071.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037388920783997,1.0,0.0,0.0,3.660853385925293,3.660877227783203,8.942479894358257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.92041015625,0.0,1530.802734375,1895.4371337890625,0.0,2505.658203125,0.9061612486839294,1.0,0.0,3.0,1.0,0.0
18038460,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7563536167144775,0.2612202167510986,0.2385691851377487,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.88798987865448,0.4281040728092193,0.4698454439640045,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9990000128746032,0.6898386478424072,0.4290067851543426,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8360866904258728,0.3556371331214905,0.3402515947818756,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6514057517051697,0.1656287759542465,0.7632263898849487,284.87353515625,284.95001220703125,298.3699951171875,294.0719909667969,297.3417053222656,296.9824523925781,284.877197265625,1.0,0.5094636082649231,0.3698018491268158,0.3698018491268158,1.0,1.0,-2.6167118549346924,0.6751947402954102,1.941517233848572,0.0826641991734504,0.8102717995643616,0.8102717995643616,0.0,134.73715209960938,128.0,45089.578125,0.0,1620.949462890625,1.0,280.2580261230469,283.4015197753906,297.0865173339844,300.08721923828125,293.1499938964844,293.1499938964844,280.54998779296875,41782.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109851479530334,1.0,0.0,0.0,3.423792123794556,3.4238150119781494,7.821824965503765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.88525390625,0.0,1336.3446044921875,1895.4371337890625,0.0,2572.268310546875,0.8603919148445129,1.0,0.0,3.0,1.0,0.0
18038520,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7563536167144775,0.2612202167510986,0.2385691851377487,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.88798987865448,0.4281040728092193,0.4698454439640045,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9990000128746032,0.6898386478424072,0.4290067851543426,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8360866904258728,0.3556371331214905,0.3402515947818756,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6514057517051697,0.1656287759542465,0.7632263898849487,284.87353515625,284.95001220703125,298.3699951171875,294.0719909667969,297.3417053222656,296.9824523925781,284.877197265625,1.0,0.5094636082649231,0.3698018491268158,0.3698018491268158,1.0,1.0,-2.6167118549346924,0.6751947402954102,1.941517233848572,0.0826641991734504,0.8102717995643616,0.8102717995643616,0.0,134.73715209960938,128.0,45089.578125,0.0,1620.949462890625,1.0,280.2580261230469,283.4015197753906,297.0865173339844,300.08721923828125,293.1499938964844,293.1499938964844,280.54998779296875,41782.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109851479530334,1.0,0.0,0.0,3.423792123794556,3.4238150119781494,7.821824965503765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.88525390625,0.0,1336.3446044921875,1895.4371337890625,0.0,2572.268310546875,0.8603919148445129,1.0,0.0,3.0,1.0,0.0
18038580,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.753924548625946,0.2590266466140747,0.2364145517349243,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.885161817073822,0.4246557652950287,0.4658727049827575,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.6875232458114624,0.429362803697586,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8337056040763855,0.3528383374214172,0.3374379873275757,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.648434579372406,0.1635380238294601,0.7533993721008301,284.984130859375,284.95001220703125,298.35162353515625,294.012939453125,297.3380126953125,296.9826965332031,284.98272705078125,1.0,0.5064857006072998,0.3711855113506317,0.3711855113506317,1.0,1.0,-2.595204591751098,0.6712898015975952,1.923914909362793,0.0839505940675735,0.8932105898857117,0.8932105898857117,0.0,134.1707305908203,131.0,44055.703125,0.0,1588.4969482421875,1.0,280.54052734375,283.5268249511719,296.9692687988281,299.8341979980469,293.1499938964844,293.1499938964844,280.8500061035156,34132.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978761196136475,1.0,0.0,0.0,3.526444435119629,3.526467084884644,8.297885187857901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.22314453125,0.0,1386.5057373046875,1895.4371337890625,0.0,2452.02294921875,0.8761538863182068,1.0,0.0,3.0,1.0,0.0
18038640,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.753924548625946,0.2590266466140747,0.2364145517349243,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.885161817073822,0.4246557652950287,0.4658727049827575,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.6875232458114624,0.429362803697586,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8337056040763855,0.3528383374214172,0.3374379873275757,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.648434579372406,0.1635380238294601,0.7533993721008301,284.984130859375,284.95001220703125,298.35162353515625,294.012939453125,297.3380126953125,296.9826965332031,284.98272705078125,1.0,0.5064857006072998,0.3711855113506317,0.3711855113506317,1.0,1.0,-2.595204591751098,0.6712898015975952,1.923914909362793,0.0839505940675735,0.8932105898857117,0.8932105898857117,0.0,134.1707305908203,131.0,44055.703125,0.0,1588.4969482421875,1.0,280.54052734375,283.5268249511719,296.9692687988281,299.8341979980469,293.1499938964844,293.1499938964844,280.8500061035156,34132.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978761196136475,1.0,0.0,0.0,3.526444435119629,3.526467084884644,8.297885187857901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.22314453125,0.0,1386.5057373046875,1895.4371337890625,0.0,2452.02294921875,0.8761538863182068,1.0,0.0,3.0,1.0,0.0
18038700,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.7524453401565552,0.2580228447914123,0.2354788035154342,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8833563923835754,0.4230414628982544,0.4640757739543915,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9990000128746032,0.6861913204193115,0.4302705526351928,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.832184910774231,0.3515354692935943,0.336175262928009,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.6467248201370239,0.1625622659921646,0.7489529848098755,285.08209228515625,284.95001220703125,298.3420104980469,293.9844055175781,297.3365783691406,296.9834289550781,285.0862121582031,1.0,0.5054961442947388,0.3718773424625397,0.3718773424625397,1.0,1.0,-2.586432218551636,0.6699701547622681,1.916462063789368,0.0850195810198783,0.9841151237487792,0.9841151237487792,0.0,134.27456665039062,131.0,43203.4765625,0.0,1576.864990234375,1.0,280.7969970703125,283.6466064453125,296.9164123535156,299.66259765625,293.1499938964844,293.1499938964844,280.8500061035156,31389.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898051738739014,1.0,0.0,0.0,3.6133549213409424,3.613377809524536,8.711933219274215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.220703125,0.0,1458.6312255859375,1895.4371337890625,0.0,2378.60546875,0.8951825499534607,1.0,0.0,3.0,1.0,0.0
18038760,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7508981227874756,0.2570533156394958,0.2346514761447906,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8814179301261902,0.4214677214622497,0.4624249041080475,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9990000128746032,0.6846827268600464,0.4315102994441986,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8305527567863464,0.3502705097198486,0.3350225687026977,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.6449540257453918,0.1616201549768448,0.7448327541351318,285.06561279296875,284.95001220703125,298.33209228515625,293.95660400390625,297.3353271484375,296.98455810546875,285.0618896484375,1.0,0.5047807693481445,0.3725554645061493,0.3725554645061493,1.0,1.0,-2.5788662433624268,0.6690119504928589,1.909854292869568,0.0862443000078201,1.0,1.0,0.0,134.56398010253906,119.0,43240.45703125,0.0,1567.762939453125,1.0,280.8419189453125,283.6248474121094,296.9192810058594,299.7160339355469,293.1499938964844,293.1499938964844,280.54998779296875,31137.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873870134353638,1.0,0.0,0.0,3.7188899517059326,3.7189137935638414,9.228263024851912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.30322265625,0.0,1574.105224609375,1895.4371337890625,0.0,2356.710693359375,0.9170845150947572,1.0,0.0,3.0,1.0,0.0
18038820,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7509676218032837,0.253892570734024,0.2320744395256042,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.881891131401062,0.4169957935810089,0.4579351544380188,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.6798197627067566,0.4266483783721924,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8309996128082275,0.3466016352176666,0.3318213820457458,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6443166136741638,0.1591405719518661,0.7342047095298767,284.8596496582031,284.95001220703125,298.3112487792969,293.9034423828125,297.3275756835937,296.9808959960937,284.86083984375,1.0,0.4985262155532837,0.3739117085933685,0.3739117085933685,1.0,1.0,-2.548642873764038,0.6619459390640259,1.886697053909301,0.0870362073183059,0.8577274680137634,0.8577274680137634,0.0,131.5530548095703,122.0,43588.5625,0.0,1513.73291015625,1.0,280.5574035644531,283.4190673828125,296.9421691894531,299.845947265625,293.1499938964844,293.1499938964844,280.8500061035156,39191.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002909421920776,1.0,0.0,0.0,3.637558698654175,3.637583017349243,8.829035778035177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.92919921875,0.0,1543.168212890625,1895.4371337890625,0.0,2474.08544921875,0.904166340827942,1.0,0.0,3.0,1.0,0.0
18038880,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7509676218032837,0.253892570734024,0.2320744395256042,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.881891131401062,0.4169957935810089,0.4579351544380188,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.6798197627067566,0.4266483783721924,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8309996128082275,0.3466016352176666,0.3318213820457458,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6443166136741638,0.1591405719518661,0.7342047095298767,284.8596496582031,284.95001220703125,298.3112487792969,293.9034423828125,297.3275756835937,296.9808959960937,284.86083984375,1.0,0.4985262155532837,0.3739117085933685,0.3739117085933685,1.0,1.0,-2.548642873764038,0.6619459390640259,1.886697053909301,0.0870362073183059,0.8577274680137634,0.8577274680137634,0.0,131.5530548095703,122.0,43588.5625,0.0,1513.73291015625,1.0,280.5574035644531,283.4190673828125,296.9421691894531,299.845947265625,293.1499938964844,293.1499938964844,280.8500061035156,39191.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002909421920776,1.0,0.0,0.0,3.637558698654175,3.637583017349243,8.829035778035177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.92919921875,0.0,1543.168212890625,1895.4371337890625,0.0,2474.08544921875,0.904166340827942,1.0,0.0,3.0,1.0,0.0
18038940,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7490832805633545,0.2514192163944244,0.2295764833688736,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8798676133155823,0.4132230579853058,0.4535040259361267,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.6765462756156921,0.4253795146942138,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8292626738548279,0.3434683084487915,0.3286145329475403,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6418378949165344,0.1568641364574432,0.7233480215072632,284.98876953125,284.95001220703125,298.2889404296875,293.8538513183594,297.3213195800781,296.9794921875,284.9862365722656,1.0,0.4946154356002807,0.3752679824829101,0.3752679824829101,1.0,1.0,-2.5225751399993896,0.6562946438789368,1.8662805557250977,0.087226279079914,0.9488072991371156,0.9488072991371156,0.0,130.15879821777344,125.0,42373.23046875,0.0,1473.2135009765625,1.0,280.84295654296875,283.5663757324219,296.8172912597656,299.5809936523437,293.1499938964844,293.1499938964844,280.54998779296875,33740.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887349724769592,1.0,0.0,0.0,3.721335887908936,3.721359968185425,9.24040477912058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.0869140625,0.0,1596.75439453125,1895.4371337890625,0.0,2368.90966796875,0.9194513559341432,1.0,0.0,3.0,1.0,0.0
18039000,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7490832805633545,0.2514192163944244,0.2295764833688736,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8798676133155823,0.4132230579853058,0.4535040259361267,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.6765462756156921,0.4253795146942138,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8292626738548279,0.3434683084487915,0.3286145329475403,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6418378949165344,0.1568641364574432,0.7233480215072632,284.98876953125,284.95001220703125,298.2889404296875,293.8538513183594,297.3213195800781,296.9794921875,284.9862365722656,1.0,0.4946154356002807,0.3752679824829101,0.3752679824829101,1.0,1.0,-2.5225751399993896,0.6562946438789368,1.8662805557250977,0.087226279079914,0.9488072991371156,0.9488072991371156,0.0,130.15879821777344,125.0,42373.23046875,0.0,1473.2135009765625,1.0,280.84295654296875,283.5663757324219,296.8172912597656,299.5809936523437,293.1499938964844,293.1499938964844,280.54998779296875,33740.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887349724769592,1.0,0.0,0.0,3.721335887908936,3.721359968185425,9.24040477912058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.0869140625,0.0,1596.75439453125,1895.4371337890625,0.0,2368.90966796875,0.9194513559341432,1.0,0.0,3.0,1.0,0.0
18039060,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7453040480613708,0.2483702152967453,0.2270808517932891,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8754538297653198,0.4088418781757355,0.4490660727024078,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9990000128746032,0.6713542938232422,0.4275055825710296,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8254543542861938,0.3397992849349975,0.3253990709781647,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.6377866864204407,0.1543395221233368,0.7127089500427246,284.8627014160156,284.95001220703125,298.2649841308594,293.8081970214844,297.3133239746094,296.9759521484375,284.8672180175781,1.0,0.4920920431613922,0.3767343163490295,0.3767343163490295,1.0,1.0,-2.5008487701416016,0.652343213558197,1.8485057353973389,0.0876721516251564,0.8197452425956726,0.8197452425956726,0.0,130.31402587890625,113.0,42364.69921875,0.0,1445.5916748046875,1.0,280.5574035644531,283.44561767578125,296.8251342773437,299.6506042480469,293.1499938964844,293.1499938964844,280.8500061035156,41951.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966579794883728,1.0,0.0,0.0,3.4992802143096924,3.4993038177490234,8.17054001345241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.4619140625,0.0,1414.5533447265625,1895.4371337890625,0.0,2440.909912109375,0.8767378330230713,1.0,0.0,3.0,1.0,0.0
18039120,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7453040480613708,0.2483702152967453,0.2270808517932891,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8754538297653198,0.4088418781757355,0.4490660727024078,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9990000128746032,0.6713542938232422,0.4275055825710296,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8254543542861938,0.3397992849349975,0.3253990709781647,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.6377866864204407,0.1543395221233368,0.7127089500427246,284.8627014160156,284.95001220703125,298.2649841308594,293.8081970214844,297.3133239746094,296.9759521484375,284.8672180175781,1.0,0.4920920431613922,0.3767343163490295,0.3767343163490295,1.0,1.0,-2.5008487701416016,0.652343213558197,1.8485057353973389,0.0876721516251564,0.8197452425956726,0.8197452425956726,0.0,130.31402587890625,113.0,42364.69921875,0.0,1445.5916748046875,1.0,280.5574035644531,283.44561767578125,296.8251342773437,299.6506042480469,293.1499938964844,293.1499938964844,280.8500061035156,41951.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966579794883728,1.0,0.0,0.0,3.4992802143096924,3.4993038177490234,8.17054001345241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.4619140625,0.0,1414.5533447265625,1895.4371337890625,0.0,2440.909912109375,0.8767378330230713,1.0,0.0,3.0,1.0,0.0
18039180,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7462575435638428,0.2460886240005493,0.2247286587953567,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8769081830978394,0.4052421450614929,0.4447975158691406,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.667421817779541,0.42137211561203,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8266599774360657,0.3367587924003601,0.3222406804561615,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6375344395637512,0.1520739793777465,0.7016087770462036,284.984130859375,284.95001220703125,298.2392883300781,293.7669677734375,297.3066101074219,296.97528076171875,284.98199462890625,1.0,0.4852231740951538,0.3782006204128265,0.3782006204128265,1.0,1.0,-2.469074487686157,0.6449239253997803,1.824150562286377,0.0867892354726791,0.9079219102859496,0.9079219102859496,0.0,126.70713806152344,101.0,41196.578125,0.0,1389.77392578125,1.0,280.84112548828125,283.5816955566406,296.71746826171875,299.4053649902344,293.1499938964844,293.1499938964844,280.54998779296875,34198.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822816967964172,1.0,0.0,0.0,3.5941829681396484,3.5942060947418213,8.619730351711041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.85107421875,0.0,1458.677001953125,1895.4371337890625,0.0,2310.650390625,0.8913494944572449,1.0,0.0,3.0,1.0,0.0
18039240,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7462575435638428,0.2460886240005493,0.2247286587953567,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8769081830978394,0.4052421450614929,0.4447975158691406,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.667421817779541,0.42137211561203,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8266599774360657,0.3367587924003601,0.3222406804561615,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6375344395637512,0.1520739793777465,0.7016087770462036,284.984130859375,284.95001220703125,298.2392883300781,293.7669677734375,297.3066101074219,296.97528076171875,284.98199462890625,1.0,0.4852231740951538,0.3782006204128265,0.3782006204128265,1.0,1.0,-2.469074487686157,0.6449239253997803,1.824150562286377,0.0867892354726791,0.9079219102859496,0.9079219102859496,0.0,126.70713806152344,101.0,41196.578125,0.0,1389.77392578125,1.0,280.84112548828125,283.5816955566406,296.71746826171875,299.4053649902344,293.1499938964844,293.1499938964844,280.54998779296875,34198.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822816967964172,1.0,0.0,0.0,3.5941829681396484,3.5942060947418213,8.619730351711041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.85107421875,0.0,1458.677001953125,1895.4371337890625,0.0,2310.650390625,0.8913494944572449,1.0,0.0,3.0,1.0,0.0
18039300,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.7481834888458252,0.2446863949298858,0.2235620468854904,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8794502019882202,0.4031610488891601,0.4426718950271606,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9990000128746032,0.6658211946487427,0.4157988429069519,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8288294076919556,0.3350142240524292,0.320673257112503,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.6386356949806213,0.1508650928735733,0.6960972547531128,284.84393310546875,284.95001220703125,298.2257080078125,293.74810791015625,297.30242919921875,296.974365234375,284.8367614746094,1.0,0.4807375371456146,0.3789337873458862,0.3789337873458862,1.0,1.0,-2.45025634765625,0.6401838064193726,1.810072422027588,0.0860033482313156,0.8047499656677246,0.8047499656677246,0.0,123.80614471435548,101.0,41563.64453125,0.0,1354.1148681640625,1.0,280.59930419921875,283.4311218261719,296.7666320800781,299.5774230957031,293.1499938964844,293.1499938964844,280.54998779296875,39961.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877054214477539,1.0,0.0,0.0,3.516284465789795,3.516308069229126,8.250140126619954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.7646484375,0.0,1417.9833984375,1895.4371337890625,0.0,2359.5908203125,0.8752268552780151,1.0,0.0,3.0,1.0,0.0
18039360,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.750298798084259,0.2431456893682479,0.2220999002456665,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.882362961769104,0.4009261429309845,0.440161794424057,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.664516270160675,0.4094465672969818,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8313063979148865,0.3331317901611328,0.3188210129737854,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6399635076522827,0.1495843678712844,0.6899376511573792,284.87261962890625,284.95001220703125,298.2116394042969,293.7304992675781,297.2975158691406,296.9725952148437,284.876953125,1.0,0.475626677274704,0.3797358870506286,0.3797358870506286,1.0,1.0,-2.428623914718628,0.6346034407615662,1.794020414352417,0.0850462913513183,0.7904214859008789,0.7904214859008789,0.0,120.54039764404295,104.0,40797.06640625,0.0,1314.0096435546875,1.0,280.5587463378906,283.4826965332031,296.73602294921875,299.4674072265625,293.1499938964844,293.1499938964844,280.8500061035156,42655.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880350351333618,1.0,0.0,0.0,3.329368829727173,3.3293912410736084,7.396345154120354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.57373046875,0.0,1250.271240234375,1895.4371337890625,0.0,2362.5732421875,0.8404936194419861,1.0,0.0,3.0,1.0,0.0
18039420,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7516909837722778,0.240908533334732,0.2198121398687362,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8843243718147278,0.3973595201969147,0.4359470903873443,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.663842499256134,0.4028967320919037,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.832939088344574,0.3301218152046203,0.3157050013542175,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.640095055103302,0.1474453210830688,0.6793373227119446,284.9810485839844,284.95001220703125,298.18194580078125,293.6991882324219,297.291015625,296.9736022949219,284.97930908203125,1.0,0.4694306254386902,0.3813400864601135,0.3813400864601135,1.0,1.0,-2.397109270095825,0.6274304986000061,1.7696787118911743,0.0844039842486381,0.8702786564826965,0.8702786564826965,0.0,116.92184448242188,107.0,39725.56640625,0.0,1261.3731689453125,1.0,280.8396301269531,283.6064758300781,296.6393127441406,299.2319030761719,293.1499938964844,293.1499938964844,281.1499938964844,34260.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715325355529785,1.0,0.0,0.0,3.431793689727783,3.4318151473999023,7.858427011342428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.0498046875,0.0,1291.4434814453125,1895.4371337890625,0.0,2214.45947265625,0.8550629615783691,1.0,0.0,3.0,1.0,0.0
18039480,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7516909837722778,0.240908533334732,0.2198121398687362,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8843243718147278,0.3973595201969147,0.4359470903873443,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.663842499256134,0.4028967320919037,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.832939088344574,0.3301218152046203,0.3157050013542175,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.640095055103302,0.1474453210830688,0.6793373227119446,284.9810485839844,284.95001220703125,298.18194580078125,293.6991882324219,297.291015625,296.9736022949219,284.97930908203125,1.0,0.4694306254386902,0.3813400864601135,0.3813400864601135,1.0,1.0,-2.397109270095825,0.6274304986000061,1.7696787118911743,0.0844039842486381,0.8702786564826965,0.8702786564826965,0.0,116.92184448242188,107.0,39725.56640625,0.0,1261.3731689453125,1.0,280.8396301269531,283.6064758300781,296.6393127441406,299.2319030761719,293.1499938964844,293.1499938964844,281.1499938964844,34260.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715325355529785,1.0,0.0,0.0,3.431793689727783,3.4318151473999023,7.858427011342428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.0498046875,0.0,1291.4434814453125,1895.4371337890625,0.0,2214.45947265625,0.8550629615783691,1.0,0.0,3.0,1.0,0.0
18039540,296.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.7510618567466736,0.0,0.2179442197084427,296.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.8835620880126953,0.0,0.4322768449783325,296.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.9990000128746032,0.0,0.4005147218704223,296.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.8322674036026001,0.0,0.3130264282226562,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.6385641694068909,0.0,0.6702740788459778,285.0584716796875,294.1499938964844,298.1499938964844,293.6734619140625,297.2855224609375,296.97637939453125,285.05419921875,0.0,0.0,0.3829442858695984,0.3829442858695984,1.0,1.0,-2.374058485031128,0.6230751872062683,1.7509833574295044,0.084999032318592,0.0,0.0,0.0,115.26080322265624,60.0,38933.703125,0.0,1227.61865234375,0.0,281.1405334472656,283.6999816894531,296.6204528808594,299.1430053710937,293.1499938964844,293.1499938964844,278.1499938964844,30548.626953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.641916513442993,3.641939401626587,8.850203698784753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1483.49609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.7510618567466736,0.0,0.2179442197084427,296.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.8835620880126953,0.0,0.4322768449783325,296.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.9990000128746032,0.0,0.4005147218704223,296.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.8322674036026001,0.0,0.3130264282226562,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.6385641694068909,0.0,0.6702740788459778,285.0584716796875,294.1499938964844,298.1499938964844,293.6734619140625,297.2855224609375,296.97637939453125,285.05419921875,0.0,0.0,0.3829442858695984,0.3829442858695984,1.0,1.0,-2.374058485031128,0.6230751872062683,1.7509833574295044,0.084999032318592,0.0,0.0,0.0,115.26080322265624,60.0,38933.703125,0.0,1227.61865234375,0.0,281.1405334472656,283.6999816894531,296.6204528808594,299.1430053710937,293.1499938964844,293.1499938964844,278.1499938964844,30548.626953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.641916513442993,3.641939401626587,8.850203698784753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1483.49609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,0.0015629717381671,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.4123136103153229,0.0,0.00189277715981,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.4123136103153229,0.0,0.0012156523298472,297.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.3615697622299194,0.0,0.0016458905301988,297.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,0.0078073195181787,285.71551513671875,294.1499938964844,298.1289367675781,293.6615600585937,297.10235595703125,296.999267578125,283.9994201660156,0.0,0.0,0.2951062321662903,0.2951062321662903,1.0,1.0,-0.0165941622108221,0.0043298210948705,0.0122643411159515,-0.033621247857809,0.0,0.0,0.0,-0.0922653526067733,60.0,1886.4295654296875,0.0,-1.8914906831923872e-05,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4063654966958303e-16,3.407409729501117e-16,1.636620159866193e-21,3.016005820739506e-14,3.015998028036392e-14,7.87382497590658e-20,0.0,0.0,-0.0,0.0,0.0,4.193530935005948e-28,2.878905965368493e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,0.0008007653523236,297.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,0.0015209532575681,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0015888729831203,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,0.0011165288742631,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,0.0026325355283915,285.6968994140625,294.1499938964844,298.110595703125,293.6541748046875,297.1101379394531,297.0756530761719,283.6075439453125,0.0,0.0,0.2297665625810623,0.2297665625810623,1.0,1.0,-0.0036650674883276,0.0020157496910542,0.0016493177972733,-0.0362769775092601,0.0,0.0,0.0,-0.0253160409629344,60.0,1035.082275390625,0.0,-5.4673660088155884e-06,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3736700270009895e-28,6.579520765236087e-28,9.014354601314643e-31,2.1969406285380164e-18,2.194995513327599e-18,1.945171554019739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
