time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039780,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018737792969,0.0,0.0,0.0001003898796625,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,0.0001215971060446,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,7.812264811946079e-05,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,0.0001057275512721,297.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,0.0005014064954593,285.8163146972656,294.1499938964844,298.05914306640625,293.6415405273437,296.8705444335937,297.2217712402344,283.3493347167969,0.0,0.0,0.0765888541936874,0.0765888541936874,1.0,1.0,0.0023478684015572,2.9115353754605167e-05,-0.0023769836407154,-0.0300784241408109,0.0,0.0,0.0,0.0069908541627228,60.0,223.0073089599609,-0.0,-7.803313195609007e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.496599692729284e-42,-1.1539692853714869e-41,-6.211956092351914e-42,1.0514169981539359e-20,5.2643357458265896e-21,5.249834235712769e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018737792969,0.0,0.0,0.0001003898796625,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,0.0001215971060446,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,7.812264811946079e-05,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,0.0001057275512721,297.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,0.0005014064954593,285.8163146972656,294.1499938964844,298.05914306640625,293.6415405273437,296.8705444335937,297.2217712402344,283.3493347167969,0.0,0.0,0.0765888541936874,0.0765888541936874,1.0,1.0,0.0023478684015572,2.9115353754605167e-05,-0.0023769836407154,-0.0300784241408109,0.0,0.0,0.0,0.0069908541627228,60.0,223.0073089599609,-0.0,-7.803313195609007e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.496599692729284e-42,-1.1539692853714869e-41,-6.211956092351914e-42,1.0514169981539359e-20,5.2643357458265896e-21,5.249834235712769e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,9.831361967371775e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.0001190596085507,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,7.646724407095462e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653747558594,0.0,0.0,0.0001035296809277,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,0.0004910926218144,285.7705078125,294.1499938964844,298.0292053222656,293.63751220703125,296.8065490722656,297.3182983398437,283.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.896372360643e-05,1.9238910908825343e-08,6.894448597449809e-05,-0.0274143293499946,0.0,0.0,0.0,-0.00511982338503,60.0,115.11321258544922,-0.0,-7.48362154467941e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524429767633144e-20,5.262283142372979e-21,5.262146625260165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,9.697228961158544e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0001174350036308,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,7.542358071077615e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,0.0001021170683088,297.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,0.0004843930364586,285.7658996582031,294.1499938964844,297.99658203125,293.6349182128906,296.8175354003906,297.4568176269531,283.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333848185837,9.769504316636812e-09,0.0010333750396966,-0.0246373806148767,0.0,0.0,0.0,-0.0096548618748784,60.0,62.36803436279297,0.0,-7.280794989128482e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524527510654743e-20,5.262262543637022e-21,5.262265370914506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,9.5286377472803e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,0.0001153933335444,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,7.41123003535904e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,0.0001003417055471,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,0.000475971668493,285.75653076171875,294.1499938964844,297.9237670898437,293.6336364746094,296.8382568359375,297.61236572265625,283.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015415880829,7.666170809272899e-09,0.0010154081974178,-0.0191356092691421,0.0,0.0,0.0,-0.0086132837459445,60.0,31.31419563293457,0.0,-7.029809268033206e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262947533805e-21,5.262262543637022e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,9.5286377472803e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,0.0001153933335444,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,7.41123003535904e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,0.0001003417055471,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,0.000475971668493,285.75653076171875,294.1499938964844,297.9237670898437,293.6336364746094,296.8382568359375,297.61236572265625,283.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015415880829,7.666170809272899e-09,0.0010154081974178,-0.0191356092691421,0.0,0.0,0.0,-0.0086132837459445,60.0,31.31419563293457,0.0,-7.029809268033206e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262947533805e-21,5.262262543637022e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,9.441426664125174e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.000114337177365,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,7.34339773771353e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,9.942331962520257e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,0.0004716153780464,285.7470092773437,294.1499938964844,297.841552734375,293.6370544433594,296.85693359375,297.680908203125,283.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061165085062,6.579228717384922e-09,0.0010061098728328,-0.0162886679172515,0.0,0.0,0.0,-0.0080744251608848,60.0,25.68490600585937,0.0,-6.901692017891038e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.262262543637022e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,9.441426664125174e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.000114337177365,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,7.34339773771353e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,9.942331962520257e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,0.0004716153780464,285.7470092773437,294.1499938964844,297.841552734375,293.6370544433594,296.85693359375,297.680908203125,283.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061165085062,6.579228717384922e-09,0.0010061098728328,-0.0162886679172515,0.0,0.0,0.0,-0.0080744251608848,60.0,25.68490600585937,0.0,-6.901692017891038e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.262262543637022e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,9.532246622256936e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.000115437011118,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,7.414035644615069e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,0.0001003797005978,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,0.0004761520249303,285.7371520996094,294.1499938964844,297.7509155273437,293.6444396972656,296.8736572265625,297.708251953125,283.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157854994758,7.710693417095627e-09,0.0010157778160646,-0.0192522518336772,0.0,0.0,0.0,-0.0086353039368987,60.0,24.35783195495605,0.0,-7.035084337303489e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.262262543637022e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,9.532246622256936e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.000115437011118,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,7.414035644615069e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,0.0001003797005978,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,0.0004761520249303,285.7371520996094,294.1499938964844,297.7509155273437,293.6444396972656,296.8736572265625,297.708251953125,283.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157854994758,7.710693417095627e-09,0.0010157778160646,-0.0192522518336772,0.0,0.0,0.0,-0.0086353039368987,60.0,24.35783195495605,0.0,-7.035084337303489e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.262262543637022e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,9.881666483124718e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001196685261675,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,7.68580794101581e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.0001040592687786,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0004936062032356,285.726806640625,294.1499938964844,297.6526794433594,293.6551513671875,296.888671875,297.7002258300781,283.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530110448598,1.2064586663029786e-08,0.0010529989376664,-0.0306508168578147,0.0,0.0,0.0,-0.0107936719432473,60.0,24.00138092041016,0.0,-7.560274895013208e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,9.881666483124718e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001196685261675,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,7.68580794101581e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.0001040592687786,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0004936062032356,285.726806640625,294.1499938964844,297.6526794433594,293.6551513671875,296.888671875,297.7002258300781,283.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530110448598,1.2064586663029786e-08,0.0010529989376664,-0.0306508168578147,0.0,0.0,0.0,-0.0107936719432473,60.0,24.00138092041016,0.0,-7.560274895013208e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,0.0001015988382278,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,0.0001230377674801,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,7.902200013631955e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,0.0001069890349754,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,0.0005075036315247,285.7213134765625,294.1499938964844,297.6010131835937,293.6615295410156,296.89556884765625,297.6771545410156,283.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826571378856,1.5531451680317332e-08,0.0010826416546478,-0.0397189296782016,0.0,0.0,0.0,-0.0125123346224427,60.0,24.02522087097168,0.0,-7.991970107923407e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377868652344,0.0,0.0,0.0001047251353156,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,0.000126823753817,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,8.145358151523396e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.000110281194793,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,0.0005231200484558,285.71563720703125,294.1499938964844,297.5477600097656,293.6684875488281,296.9021301269531,297.6413879394531,283.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159639107063,1.9427282893502703e-08,0.0011159444693475,-0.0498974844813346,0.0,0.0,0.0,-0.0144436145201325,60.0,24.13627052307129,0.0,-8.491362990525887e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,0.0001100066801882,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0001332197716692,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,8.556147804483771e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,0.0001158429367933,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,0.0005495023215189,285.70361328125,294.1499938964844,297.4370422363281,293.6838073730469,296.9139404296875,297.5370483398437,283.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722524650394,2.6009209008748257e-08,0.0011722265044227,-0.0670578107237815,0.0,0.0,0.0,-0.01770656183362,60.0,24.456588745117188,0.0,-9.369404097014924e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,0.0001100066801882,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0001332197716692,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,8.556147804483771e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,0.0001158429367933,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,0.0005495023215189,285.70361328125,294.1499938964844,297.4370422363281,293.6838073730469,296.9139404296875,297.5370483398437,283.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722524650394,2.6009209008748257e-08,0.0011722265044227,-0.0670578107237815,0.0,0.0,0.0,-0.01770656183362,60.0,24.456588745117188,0.0,-9.369404097014924e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,0.0001078883360605,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,0.0001306544145336,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,8.39138519950211e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,0.0001136121936724,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0005389208672568,285.6911926269531,294.1499938964844,297.3214416503906,293.70050048828125,296.9234619140625,297.4219055175781,283.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497096857056,2.33689032569373e-08,0.0011496862862259,-0.0601801425218582,0.0,0.0,0.0,-0.0163978338241577,60.0,24.343971252441406,0.0,-9.011997548213913e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,0.0001078883360605,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,0.0001306544145336,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,8.39138519950211e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,0.0001136121936724,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0005389208672568,285.6911926269531,294.1499938964844,297.3214416503906,293.70050048828125,296.9234619140625,297.4219055175781,283.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497096857056,2.33689032569373e-08,0.0011496862862259,-0.0601801425218582,0.0,0.0,0.0,-0.0163978338241577,60.0,24.343971252441406,0.0,-9.011997548213913e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,0.000100595098047,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,0.0001218221732415,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,7.824127533240244e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,0.000105932020233,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,0.0005024899146519,285.67919921875,294.1499938964844,297.2017822265625,293.718017578125,296.9300842285156,297.32891845703125,283.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071993377991,1.42798164404212e-08,0.0010719790589064,-0.0364460423588752,0.0,0.0,0.0,-0.0118920467793941,60.0,23.29359245300293,0.0,-7.834730553213377e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,0.000100595098047,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,0.0001218221732415,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,7.824127533240244e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,0.000105932020233,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,0.0005024899146519,285.67919921875,294.1499938964844,297.2017822265625,293.718017578125,296.9300842285156,297.32891845703125,283.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071993377991,1.42798164404212e-08,0.0010719790589064,-0.0364460423588752,0.0,0.0,0.0,-0.0118920467793941,60.0,23.29359245300293,0.0,-7.834730553213377e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,9.522467007627712e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,0.0001153184930444,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,7.40642353775911e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,0.000100276665762,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,0.0004756637790706,285.6679077148437,294.1499938964844,297.0790405273437,293.73583984375,296.933837890625,297.26202392578125,283.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147502180188,7.587508399353737e-09,0.0010147426510229,-0.0189296063035726,0.0,0.0,0.0,-0.0085743274539709,60.0,22.00960350036621,0.0,-7.02049760548107e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,9.522467007627712e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,0.0001153184930444,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,7.40642353775911e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,0.000100276665762,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,0.0004756637790706,285.6679077148437,294.1499938964844,297.0790405273437,293.73583984375,296.933837890625,297.26202392578125,283.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147502180188,7.587508399353737e-09,0.0010147426510229,-0.0189296063035726,0.0,0.0,0.0,-0.0085743274539709,60.0,22.00960350036621,0.0,-7.02049760548107e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,9.45930150919594e-05,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,0.0001145535497926,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,7.35729408916086e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,9.96114977169782e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,0.0004725085746031,285.662353515625,294.1499938964844,297.0167541503906,293.74468994140625,296.9346923828125,297.2314758300781,283.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080107022076,6.800329188649812e-09,0.001008003950119,-0.0168678145855665,0.0,0.0,0.0,-0.0081840511411428,60.0,21.54277229309082,0.0,-6.927657381083918e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,9.528400551062076e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0001153903358499,299.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,7.411037950078025e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,0.00010033914441,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0004759602015838,285.65673828125,294.1499938964844,296.9540405273437,293.7534484863281,296.9349975585937,297.1941223144531,284.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153634939342,7.661230760902527e-09,0.0010153559269383,-0.0191227048635482,0.0,0.0,0.0,-0.0086107878014445,60.0,21.24241828918457,0.0,-7.029226622989881e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,0.0001004169316729,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,0.0001216063756146,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,7.810267561580986e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,0.0001057443805621,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0005016000941395,285.6451721191406,294.1499938964844,296.82769775390625,293.7704467773437,296.93389892578125,297.0739440917969,284.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700449347496,1.4057127906141886e-08,0.0010700308484956,-0.0358636677265167,0.0,0.0,0.0,-0.0117814289405941,60.0,21.18031883239746,0.0,-7.806924884334877e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,0.0001004169316729,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,0.0001216063756146,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,7.810267561580986e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,0.0001057443805621,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0005016000941395,285.6451721191406,294.1499938964844,296.82769775390625,293.7704467773437,296.93389892578125,297.0739440917969,284.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700449347496,1.4057127906141886e-08,0.0010700308484956,-0.0358636677265167,0.0,0.0,0.0,-0.0117814289405941,60.0,21.18031883239746,0.0,-7.806924884334877e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,0.0001062080846168,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,0.0001286195329157,299.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,8.260693721240386e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,0.0001118427680921,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,0.0005305279628373,285.6328125,294.1499938964844,296.7008972167969,293.7864685058594,296.9303894042969,296.8963623046875,284.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317628668621,2.127372233928781e-08,0.0011317415628582,-0.0547164976596832,0.0,0.0,0.0,-0.0153590161353349,60.0,21.591381072998047,0.0,-8.733328371590687e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,0.0001062080846168,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,0.0001286195329157,299.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,8.260693721240386e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,0.0001118427680921,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,0.0005305279628373,285.6328125,294.1499938964844,296.7008972167969,293.7864685058594,296.9303894042969,296.8963623046875,284.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317628668621,2.127372233928781e-08,0.0011317415628582,-0.0547164976596832,0.0,0.0,0.0,-0.0153590161353349,60.0,21.591381072998047,0.0,-8.733328371590687e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.0001050787395797,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,0.000127251871163,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,8.172853995347396e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,0.0001106534982682,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0005248867673799,285.62017822265625,294.1499938964844,296.57452392578125,293.8011779785156,296.9242858886719,296.7326354980469,284.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111975800246,1.9866112310751305e-08,0.0011197380954399,-0.0510430671274662,0.0,0.0,0.0,-0.0146613689139485,60.0,21.65194129943848,0.0,-8.548556706955426e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.0001050787395797,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,0.000127251871163,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,8.172853995347396e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,0.0001106534982682,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0005248867673799,285.62017822265625,294.1499938964844,296.57452392578125,293.8011779785156,296.9242858886719,296.7326354980469,284.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111975800246,1.9866112310751305e-08,0.0011197380954399,-0.0510430671274662,0.0,0.0,0.0,-0.0146613689139485,60.0,21.65194129943848,0.0,-8.548556706955426e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,9.887015039566904e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,0.0001197331657749,299.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,7.689959602430463e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,0.0001041155192069,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0004938737838529,285.60809326171875,294.1499938964844,296.4494934082031,293.8143005371094,296.9161376953125,296.6232604980469,284.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535987094044,1.212905686998056e-08,0.0010535864857956,-0.0308194868266582,0.0,0.0,0.0,-0.010825814679265,60.0,20.86967658996582,0.0,-7.56818963054684e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,9.887015039566904e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,0.0001197331657749,299.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,7.689959602430463e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,0.0001041155192069,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0004938737838529,285.60809326171875,294.1499938964844,296.4494934082031,293.8143005371094,296.9161376953125,296.6232604980469,284.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535987094044,1.212905686998056e-08,0.0010535864857956,-0.0308194868266582,0.0,0.0,0.0,-0.010825814679265,60.0,20.86967658996582,0.0,-7.56818963054684e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,9.603932994650675e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,0.0001163049892056,299.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,7.469781849067658e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,0.0001011345084407,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,0.0004797333676833,285.602294921875,294.1499938964844,296.38775634765625,293.8201904296875,296.9114685058594,296.58416748046875,284.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234244400635,8.601517720308038e-09,0.0010234158253297,-0.0215851664543151,0.0,0.0,0.0,-0.0090770274400711,60.0,20.34169006347656,0.0,-7.141001390209567e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5620422363281,0.0,0.0,9.467834024690092e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,0.000114656810183,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,7.363926124526188e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55841064453125,0.0,0.0,9.970131213776769e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0004729350039269,285.5966186523437,294.1499938964844,296.3266906738281,293.8255920410156,296.90643310546875,296.5506591796875,284.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089109418913,6.905556126923784e-09,0.001008903956972,-0.0171434395015239,0.0,0.0,0.0,-0.0082362173125147,60.0,19.871749877929688,0.0,-6.940032193369916e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,9.607578249415384e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,0.0001163491251645,299.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,7.472616562154144e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,0.0001011728891171,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,0.0004799155285581,285.58526611328125,294.1499938964844,296.2069702148437,293.8348999023437,296.8949279785156,296.4732666015625,284.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237866081297,8.64665139488352e-09,0.0010237779933959,-0.0217033792287111,0.0,0.0,0.0,-0.0090992823243141,60.0,19.378145217895508,0.0,-7.146391567403043e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,9.607578249415384e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,0.0001163491251645,299.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,7.472616562154144e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,0.0001011728891171,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,0.0004799155285581,285.58526611328125,294.1499938964844,296.2069702148437,293.8348999023437,296.8949279785156,296.4732666015625,284.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237866081297,8.64665139488352e-09,0.0010237779933959,-0.0217033792287111,0.0,0.0,0.0,-0.0090992823243141,60.0,19.378145217895508,0.0,-7.146391567403043e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,0.000102247497125,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,0.0001238231488969,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,7.952641317388043e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,0.0001076720218406,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,0.000510744343046,285.5733947753906,294.1499938964844,296.0912780761719,293.842041015625,296.8807067871094,296.330322265625,284.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895387968048,1.6337033059699024e-08,0.0010895224986597,-0.0418247580528259,0.0,0.0,0.0,-0.0129116578027606,60.0,19.62607765197754,0.0,-8.093996228808464e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,0.000102247497125,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,0.0001238231488969,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,7.952641317388043e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,0.0001076720218406,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,0.000510744343046,285.5733947753906,294.1499938964844,296.0912780761719,293.842041015625,296.8807067871094,296.330322265625,284.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895387968048,1.6337033059699024e-08,0.0010895224986597,-0.0418247580528259,0.0,0.0,0.0,-0.0129116578027606,60.0,19.62607765197754,0.0,-8.093996228808464e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,0.000109079752292,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0001320970914093,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,8.484042336931452e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,0.0001148667433881,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,0.0005448727170005,285.56072998046875,294.1499938964844,295.9804382324219,293.846923828125,296.8633728027344,296.14410400390625,284.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623471509665,2.4851214419641123e-08,0.0011623222380876,-0.0640424937009811,0.0,0.0,0.0,-0.0171324834227561,60.0,20.289587020874023,0.0,-9.211800033881445e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
