time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042120,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,0.000109079752292,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0001320970914093,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,8.484042336931452e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,0.0001148667433881,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,0.0005448727170005,285.56072998046875,294.1499938964844,295.9804382324219,293.846923828125,296.8633728027344,296.14410400390625,284.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623471509665,2.4851214419641123e-08,0.0011623222380876,-0.0640424937009811,0.0,0.0,0.0,-0.0171324834227561,60.0,20.289587020874023,0.0,-9.211800033881445e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,0.0001103373651858,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0001336200657533,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,8.581855945521966e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,0.0001161910695373,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274658203125,0.0,0.0,0.0005511547788046,285.54766845703125,294.1499938964844,295.8753967285156,293.8494873046875,296.8435974121094,295.99041748046875,284.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757796164602,2.6418339515998923e-08,0.0011757531901821,-0.0681227073073387,0.0,0.0,0.0,-0.0179095286875963,60.0,20.660964965820312,0.0,-9.425401970020177e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,0.0001103373651858,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0001336200657533,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,8.581855945521966e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,0.0001161910695373,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274658203125,0.0,0.0,0.0005511547788046,285.54766845703125,294.1499938964844,295.8753967285156,293.8494873046875,296.8435974121094,295.99041748046875,284.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757796164602,2.6418339515998923e-08,0.0011757531901821,-0.0681227073073387,0.0,0.0,0.0,-0.0179095286875963,60.0,20.660964965820312,0.0,-9.425401970020177e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0001077283814083,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,0.000130460539367,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,8.378933125641197e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0001134436679421,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,0.000538122432772,285.5412902832031,294.1499938964844,295.8253479003906,293.849853515625,296.8332824707031,295.9316711425781,284.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479788227006,2.3166753848613566e-08,0.0011479556560516,-0.0596532151103019,0.0,0.0,0.0,-0.0162976086139678,60.0,20.51059913635254,0.0,-8.984920185639569e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,0.0001047064288286,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,0.00012680090731,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.521240234375,0.0,0.0,8.143890590872616e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0001102613823604,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,0.0005230272654443,285.5351257324219,294.1499938964844,295.77703857421875,293.8496398925781,296.8228759765625,295.8839111328125,284.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157789267599,1.940065885719377e-08,0.0011157594854012,-0.0498279333114624,0.0,0.0,0.0,-0.0144306309521198,60.0,20.20469093322754,0.0,-8.487893410347169e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,9.90980479400605e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,0.0001200090700876,299.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,7.707678742008284e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0001043554584612,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,0.0004950124421156,285.5233764648437,294.1499938964844,295.68621826171875,293.84735107421875,296.8018798828125,295.80877685546875,284.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560101363807,1.2411654815025486e-08,0.0010559976799413,-0.0315589644014835,0.0,0.0,0.0,-0.0109658846631646,60.0,19.36010932922364,0.0,-7.602949381180224e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,9.90980479400605e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,0.0001200090700876,299.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,7.707678742008284e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0001043554584612,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,0.0004950124421156,285.5233764648437,294.1499938964844,295.68621826171875,293.84735107421875,296.8018798828125,295.80877685546875,284.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560101363807,1.2411654815025486e-08,0.0010559976799413,-0.0315589644014835,0.0,0.0,0.0,-0.0109658846631646,60.0,19.36010932922364,0.0,-7.602949381180224e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048522949219,0.0,0.0,9.57077500061132e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,0.0001159033636213,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,7.443986396538094e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.000100785291579,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.0004780773306265,285.5121765136719,294.1499938964844,295.6038818359375,293.8425598144531,296.7806091308594,295.7527770996094,284.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198734235018,8.186939126630932e-09,0.0010198651580139,-0.0204994939267635,0.0,0.0,0.0,-0.0088714752346277,60.0,18.59066200256348,0.0,-7.091610143561411e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048522949219,0.0,0.0,9.57077500061132e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,0.0001159033636213,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,7.443986396538094e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.000100785291579,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.0004780773306265,285.5121765136719,294.1499938964844,295.6038818359375,293.8425598144531,296.7806091308594,295.7527770996094,284.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198734235018,8.186939126630932e-09,0.0010198651580139,-0.0204994939267635,0.0,0.0,0.0,-0.0088714752346277,60.0,18.59066200256348,0.0,-7.091610143561411e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,9.45124338613823e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,0.0001144558118539,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,7.351016392931342e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,9.952655818779022e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.000472106563393,285.50128173828125,294.1499938964844,295.5308532714844,293.8352966308594,296.7587890625,295.7042541503906,284.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071280412375,6.697371546238173e-09,0.0010071214055642,-0.0165981315076351,0.0,0.0,0.0,-0.0081329997628927,60.0,18.07253646850586,0.0,-6.915560391007602e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,9.45124338613823e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,0.0001144558118539,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,7.351016392931342e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,9.952655818779022e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.000472106563393,285.50128173828125,294.1499938964844,295.5308532714844,293.8352966308594,296.7587890625,295.7042541503906,284.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071280412375,6.697371546238173e-09,0.0010071214055642,-0.0165981315076351,0.0,0.0,0.0,-0.0081329997628927,60.0,18.07253646850586,0.0,-6.915560391007602e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,9.4742099463474e-05,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.0001147339280578,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,7.368878868874162e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,9.976840374292806e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,0.0004732538363896,285.4905090332031,294.1499938964844,295.46807861328125,293.82550048828125,296.7362060546875,295.65313720703125,284.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095700854435,6.983381872771588e-09,0.0010095631005242,-0.0173472966998815,0.0,0.0,0.0,-0.0082747675478458,60.0,17.80954933166504,0.0,-6.949192510319335e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,9.4742099463474e-05,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.0001147339280578,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,7.368878868874162e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,9.976840374292806e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,0.0004732538363896,285.4905090332031,294.1499938964844,295.46807861328125,293.82550048828125,296.7362060546875,295.65313720703125,284.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095700854435,6.983381872771588e-09,0.0010095631005242,-0.0173472966998815,0.0,0.0,0.0,-0.0082747675478458,60.0,17.80954933166504,0.0,-6.949192510319335e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,9.507849608780816e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,0.0001151413089246,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,7.395043212454766e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.0001001226482912,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0004749342333525,285.4851379394531,294.1499938964844,295.4407958984375,293.81964111328125,296.724609375,295.624755859375,284.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131546296179,7.402467083750252e-09,0.0010131471790373,-0.0184449739754199,0.0,0.0,0.0,-0.0084825279191136,60.0,17.745025634765625,0.0,-6.998619994647015e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,9.5479168521706e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,0.00011562652071,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,7.426206138916314e-05,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,0.0001005445665214,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,0.0004769356455653,285.4797668457031,294.1499938964844,295.4164123535156,293.8131408691406,296.7128295898437,295.5950012207031,284.5717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174217168241,7.90163046104908e-09,0.0010174138005822,-0.019752312451601,0.0,0.0,0.0,-0.0087299766018986,60.0,17.701459884643555,0.0,-7.057720097236597e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,9.617871546652168e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,0.000116473675007,299.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,7.480615022359416e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,0.00010128122085,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,0.000480430026073,285.46905517578125,294.1499938964844,295.3767395019531,293.798095703125,296.6889343261719,295.5353088378906,284.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248770704492,8.773137771811435e-09,0.0010248683393001,-0.0220345892012119,0.0,0.0,0.0,-0.0091620311141014,60.0,17.637981414794922,0.0,-7.16149983759351e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,9.617871546652168e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,0.000116473675007,299.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,7.480615022359416e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,0.00010128122085,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,0.000480430026073,285.46905517578125,294.1499938964844,295.3767395019531,293.798095703125,296.6889343261719,295.5353088378906,284.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248770704492,8.773137771811435e-09,0.0010248683393001,-0.0220345892012119,0.0,0.0,0.0,-0.0091620311141014,60.0,17.637981414794922,0.0,-7.16149983759351e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,9.645249519962816e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,0.0001168052112916,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,7.501908839913085e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,0.0001015695233945,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,0.00048179764417,285.4584350585937,294.1499938964844,295.3500061035156,293.7802734375,296.664794921875,295.481201171875,284.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277939727529,9.114119237096933e-09,0.0010277848923578,-0.022927451878786,0.0,0.0,0.0,-0.0093310745432972,60.0,17.55698013305664,0.0,-7.202309859621894e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,9.645249519962816e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,0.0001168052112916,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,7.501908839913085e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,0.0001015695233945,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,0.00048179764417,285.4584350585937,294.1499938964844,295.3500061035156,293.7802734375,296.664794921875,295.481201171875,284.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277939727529,9.114119237096933e-09,0.0010277848923578,-0.022927451878786,0.0,0.0,0.0,-0.0093310745432972,60.0,17.55698013305664,0.0,-7.202309859621894e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,9.638965275371449e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,0.000116729097499,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,7.497020123992115e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,0.0001015033412841,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,0.0004814837593585,285.4479064941406,294.1499938964844,295.3302917480469,293.7613220214844,296.64068603515625,295.436767578125,284.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271241189911,9.0356611082143e-09,0.001027115038596,-0.0227220132946968,0.0,0.0,0.0,-0.009292185306549,60.0,17.431798934936523,0.0,-7.192909379227785e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,9.638965275371449e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,0.000116729097499,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,7.497020123992115e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,0.0001015033412841,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,0.0004814837593585,285.4479064941406,294.1499938964844,295.3302917480469,293.7613220214844,296.64068603515625,295.436767578125,284.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271241189911,9.0356611082143e-09,0.001027115038596,-0.0227220132946968,0.0,0.0,0.0,-0.009292185306549,60.0,17.431798934936523,0.0,-7.192909379227785e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,9.627251711208372e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0001165872454294,299.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,7.487909897463396e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,0.0001013799919746,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,0.0004808987141586,285.43756103515625,294.1499938964844,295.3111267089844,293.7428894042969,296.6167297363281,295.4010925292969,284.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258744005113,8.889559310887307e-09,0.0010258655529469,-0.0223394446074962,0.0,0.0,0.0,-0.0092197554185986,60.0,17.2873477935791,-0.0,-7.175420080329786e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,9.627251711208372e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0001165872454294,299.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,7.487909897463396e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,0.0001013799919746,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,0.0004808987141586,285.43756103515625,294.1499938964844,295.3111267089844,293.7428894042969,296.6167297363281,295.4010925292969,284.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258744005113,8.889559310887307e-09,0.0010258655529469,-0.0223394446074962,0.0,0.0,0.0,-0.0092197554185986,60.0,17.2873477935791,-0.0,-7.175420080329786e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,9.620131459087132e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,0.0001165010107797,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,7.48237143852748e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,0.0001013050059555,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0004805430653505,285.43243408203125,294.1499938964844,295.3017578125,293.7338562011719,296.60479736328125,295.38531494140625,284.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251147905364,8.800760120664108e-09,0.0010251060593873,-0.022106921300292,0.0,0.0,0.0,-0.0091757327318191,60.0,17.213254928588867,-0.0,-7.164801019143854e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,9.6119059890043e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,0.0001164013883681,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,7.475972961401567e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,0.0001012183856801,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,0.0004801321774721,285.4273376464844,294.1499938964844,295.2925109863281,293.7249450683594,296.5928955078125,295.3707580566406,284.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242377175018,8.698188835865041e-09,0.0010242289863526,-0.0218383278697729,0.0,0.0,0.0,-0.0091248843818902,60.0,17.138748168945312,-0.0,-7.152544867494727e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,9.59295139182359e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,0.0001161718391813,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,7.461229688487947e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,0.0001010187770589,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0004791854007635,285.41729736328125,294.1499938964844,295.2743530273437,293.7074890136719,296.5692138671875,295.34478759765625,284.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222167475149,8.46186232195123e-09,0.0010222082491964,-0.021219465881586,0.0,0.0,0.0,-0.0090077267959713,60.0,16.989866256713867,-0.0,-7.124345557940617e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,9.59295139182359e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,0.0001161718391813,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,7.461229688487947e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,0.0001010187770589,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0004791854007635,285.41729736328125,294.1499938964844,295.2743530273437,293.7074890136719,296.5692138671875,295.34478759765625,284.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222167475149,8.46186232195123e-09,0.0010222082491964,-0.021219465881586,0.0,0.0,0.0,-0.0090077267959713,60.0,16.989866256713867,-0.0,-7.124345557940617e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,9.571966802468523e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,0.0001159177045337,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,7.444907532772049e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4274597167969,0.0,0.0,0.0001007977916742,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42889404296875,0.0,0.0,0.0004781371972057,285.40740966796875,294.1499938964844,295.25665283203125,293.6904602050781,296.5456848144531,295.32159423828125,284.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199799435213,8.200241374822781e-09,0.0010199716780334,-0.0205343384295701,0.0,0.0,0.0,-0.0088780326768755,60.0,16.841928482055664,-0.0,-7.093193232776684e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,9.571966802468523e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,0.0001159177045337,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,7.444907532772049e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4274597167969,0.0,0.0,0.0001007977916742,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42889404296875,0.0,0.0,0.0004781371972057,285.40740966796875,294.1499938964844,295.25665283203125,293.6904602050781,296.5456848144531,295.32159423828125,284.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199799435213,8.200241374822781e-09,0.0010199716780334,-0.0205343384295701,0.0,0.0,0.0,-0.0088780326768755,60.0,16.841928482055664,-0.0,-7.093193232776684e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,9.549214883008972e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41815185546875,0.0,0.0,0.0001156421712948,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,7.427211676258594e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,0.0001005582016659,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,0.0004770007508341,285.397705078125,294.1499938964844,295.2393798828125,293.6737976074219,296.5223388671875,295.3007507324219,284.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175538482144,7.916606925562064e-09,0.0010175459319725,-0.019791530445218,0.0,0.0,0.0,-0.0087374215945601,60.0,16.69626808166504,-0.0,-7.059496454075997e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,9.549214883008972e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41815185546875,0.0,0.0,0.0001156421712948,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,7.427211676258594e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,0.0001005582016659,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,0.0004770007508341,285.397705078125,294.1499938964844,295.2393798828125,293.6737976074219,296.5223388671875,295.3007507324219,284.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175538482144,7.916606925562064e-09,0.0010175459319725,-0.019791530445218,0.0,0.0,0.0,-0.0087374215945601,60.0,16.69626808166504,-0.0,-7.059496454075997e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,9.525854693492876e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,0.0001153592675109,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,7.409041427308694e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,0.000100312201539,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,0.0004758338909596,285.38818359375,294.1499938964844,295.2224426269531,293.65753173828125,296.4991760253906,295.2815246582031,284.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150633752346,7.625392761667626e-09,0.0010150558082386,-0.0190288368612527,0.0,0.0,0.0,-0.0085930535569787,60.0,16.553558349609375,-0.0,-7.024982551229186e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,9.525854693492876e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,0.0001153592675109,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,7.409041427308694e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,0.000100312201539,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,0.0004758338909596,285.38818359375,294.1499938964844,295.2224426269531,293.65753173828125,296.4991760253906,295.2815246582031,284.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150633752346,7.625392761667626e-09,0.0010150558082386,-0.0190288368612527,0.0,0.0,0.0,-0.0085930535569787,60.0,16.553558349609375,-0.0,-7.024982551229186e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,9.514040721114724e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.0001152161930804,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132080078125,0.0,0.0,7.399852620437741e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,0.0001001877899398,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41131591796875,0.0,0.0,0.0004752437525894,285.38348388671875,294.1499938964844,295.214111328125,293.6495056152344,296.4876403808594,295.2723999023437,284.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138041106984,7.47811856882663e-09,0.0010137966601178,-0.0186431147158145,0.0,0.0,0.0,-0.0085200443863868,60.0,16.483243942260742,-0.0,-7.007560753891084e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,9.502469038125128e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,0.0001150760581367,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,7.390852260868996e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0001000659322016,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,0.0004746657505165,285.3788146972656,294.1499938964844,295.2058410644531,293.6415405273437,296.47613525390625,295.2635498046875,284.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125703411176,7.333869511683133e-09,0.0010125630069524,-0.0182653032243251,0.0,0.0,0.0,-0.0084485337138175,60.0,16.414039611816406,-0.0,-6.990516965288407e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,9.480438166065142e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,0.000114809248771,299.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,7.373716653091833e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,9.98339310172014e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,0.0004735653055831,285.3696594238281,294.1499938964844,295.1895751953125,293.6258850097656,296.45330810546875,295.24658203125,284.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102215455844,7.059226092565041e-09,0.0010102144442498,-0.0175459515303373,0.0,0.0,0.0,-0.0083123808726668,60.0,16.28004264831543,-0.0,-6.95812403250784e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,9.480438166065142e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,0.000114809248771,299.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,7.373716653091833e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,9.98339310172014e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,0.0004735653055831,285.3696594238281,294.1499938964844,295.1895751953125,293.6258850097656,296.45330810546875,295.24658203125,284.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102215455844,7.059226092565041e-09,0.0010102144442498,-0.0175459515303373,0.0,0.0,0.0,-0.0083123808726668,60.0,16.28004264831543,-0.0,-6.95812403250784e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,9.45957872318104e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,0.0001145566275226,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,7.357491267612204e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,9.961426258087158e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,0.0004725233593489,285.3606262207031,294.1499938964844,295.17352294921875,293.6104431152344,296.4306335449219,295.2303466796875,284.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007997081615,6.7991789975963e-09,0.001007990213111,-0.0168648045510053,0.0,0.0,0.0,-0.0081834606826305,60.0,16.15056610107422,-0.0,-6.927522377964125e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,9.45957872318104e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,0.0001145566275226,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,7.357491267612204e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,9.961426258087158e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,0.0004725233593489,285.3606262207031,294.1499938964844,295.17352294921875,293.6104431152344,296.4306335449219,295.2303466796875,284.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007997081615,6.7991789975963e-09,0.001007990213111,-0.0168648045510053,0.0,0.0,0.0,-0.0081834606826305,60.0,16.15056610107422,-0.0,-6.927522377964125e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
