time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044460,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,9.441467409487814e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38427734375,0.0,0.0,0.0001143372937804,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,7.343404286075383e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863525390625,0.0,0.0,9.9423537903931e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,0.0004716186667792,285.351806640625,294.1499938964844,295.15771484375,293.59521484375,296.4081420898437,295.2147216796875,284.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060663335025,6.5733800624911964e-09,0.0010060598142445,-0.016273345798254,0.0,0.0,0.0,-0.0080715240910649,60.0,16.02796173095703,-0.0,-6.901005633608295e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,9.441467409487814e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38427734375,0.0,0.0,0.0001143372937804,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,7.343404286075383e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863525390625,0.0,0.0,9.9423537903931e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,0.0004716186667792,285.351806640625,294.1499938964844,295.15771484375,293.59521484375,296.4081420898437,295.2147216796875,284.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060663335025,6.5733800624911964e-09,0.0010060598142445,-0.016273345798254,0.0,0.0,0.0,-0.0080715240910649,60.0,16.02796173095703,-0.0,-6.901005633608295e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,9.425610915059224e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,0.000114145266707,299.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,7.331071537919343e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,9.92565619526431e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,0.000470826664241,285.3431091308594,294.1499938964844,295.14208984375,293.5802001953125,296.3857727050781,295.19952392578125,284.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043751681223,6.375685757120664e-09,0.0010043687652796,-0.0157554931938648,0.0,0.0,0.0,-0.0079735163599252,60.0,15.911240577697754,-0.0,-6.877831282281478e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,9.425610915059224e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,0.000114145266707,299.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,7.331071537919343e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,9.92565619526431e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,0.000470826664241,285.3431091308594,294.1499938964844,295.14208984375,293.5802001953125,296.3857727050781,295.19952392578125,284.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043751681223,6.375685757120664e-09,0.0010043687652796,-0.0157554931938648,0.0,0.0,0.0,-0.0079735163599252,60.0,15.911240577697754,-0.0,-6.877831282281478e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,9.41894977586344e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,0.000114064590889,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37969970703125,0.0,0.0,7.325890328502283e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,9.918641444528475e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,0.0004704939492512,285.3388366699219,294.1499938964844,295.13433837890625,293.5727233886719,296.3746643066406,295.1920471191406,284.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036653839051,6.292622867221098e-09,0.0010036590974777,-0.0155379073694348,0.0,0.0,0.0,-0.0079323416575789,60.0,15.855690956115724,-0.0,-6.868105373314394e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,9.41305042942986e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,0.0001139931482612,299.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37646484375,0.0,0.0,7.321301382035017e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734130859375,0.0,0.0,9.912428504321724e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,0.0004701992729678,285.3346252441406,294.1499938964844,295.1266174316406,293.5653076171875,296.36358642578125,295.18463134765625,284.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003036275506,6.219054604628127e-09,0.0010030301054939,-0.0153451915830373,0.0,0.0,0.0,-0.007895871065557,60.0,15.801912307739258,-0.0,-6.859497148070659e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,9.40370446187444e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0001138799561886,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,7.314031245186925e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,9.902586316457018e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,0.0004697324184235,285.3262939453125,294.1499938964844,295.1112365722656,293.5505065917969,296.3415222167969,295.1698913574219,284.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020388290286,6.102475857971967e-09,0.0010020326590165,-0.0150398053228855,0.0,0.0,0.0,-0.0078380750492215,60.0,15.699692726135254,-0.0,-6.845868227856047e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,9.40370446187444e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0001138799561886,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,7.314031245186925e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,9.902586316457018e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,0.0004697324184235,285.3262939453125,294.1499938964844,295.1112365722656,293.5505065917969,296.3415222167969,295.1698913574219,284.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020388290286,6.102475857971967e-09,0.0010020326590165,-0.0150398053228855,0.0,0.0,0.0,-0.0078380750492215,60.0,15.699692726135254,-0.0,-6.845868227856047e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,9.397357644047588e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,0.0001138030856964,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,7.309094507945701e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,9.895901894196868e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,0.0004694154195021,285.3181457519531,294.1499938964844,295.095947265625,293.5357971191406,296.3196105957031,295.1552124023437,284.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013611754402,6.023270771038369e-09,0.0010013551218435,-0.0148323206230998,0.0,0.0,0.0,-0.0077988086268305,60.0,15.60421085357666,-0.0,-6.836615540350979e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,9.397357644047588e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,0.0001138030856964,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,7.309094507945701e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,9.895901894196868e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,0.0004694154195021,285.3181457519531,294.1499938964844,295.095947265625,293.5357971191406,296.3196105957031,295.1552124023437,284.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013611754402,6.023270771038369e-09,0.0010013551218435,-0.0148323206230998,0.0,0.0,0.0,-0.0077988086268305,60.0,15.60421085357666,-0.0,-6.836615540350979e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,9.394184598932044e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,0.0001137646540882,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,7.30662650312297e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,9.892560774460436e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.0004692569491453,285.3101501464844,294.1499938964844,295.0806884765625,293.5211181640625,296.2978210449219,295.1405334472656,284.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001022174023,5.983618045490857e-09,0.0010010161204263,-0.0147284446284174,0.0,0.0,0.0,-0.0077791512012481,60.0,15.515680313110352,-0.0,-6.831985643884765e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,9.394184598932044e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,0.0001137646540882,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,7.30662650312297e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,9.892560774460436e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.0004692569491453,285.3101501464844,294.1499938964844,295.0806884765625,293.5211181640625,296.2978210449219,295.1405334472656,284.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001022174023,5.983618045490857e-09,0.0010010161204263,-0.0147284446284174,0.0,0.0,0.0,-0.0077791512012481,60.0,15.515680313110352,-0.0,-6.831985643884765e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.0,0.0,9.3936592747923e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,0.0001137582949013,299.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,7.306217594305053e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,9.892007801681756e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,0.0004692307556979,285.30230712890625,294.1499938964844,295.0654296875,293.50640869140625,296.2761535644531,295.1257629394531,284.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009650141,5.976956263253896e-09,0.0010009590769186,-0.0147109944373369,0.0,0.0,0.0,-0.007775847800076,60.0,15.433247566223145,-0.0,-6.831208310131842e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.0,0.0,9.3936592747923e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,0.0001137582949013,299.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,7.306217594305053e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,9.892007801681756e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,0.0004692307556979,285.30230712890625,294.1499938964844,295.0654296875,293.50640869140625,296.2761535644531,295.1257629394531,284.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009650141,5.976956263253896e-09,0.0010009590769186,-0.0147109944373369,0.0,0.0,0.0,-0.007775847800076,60.0,15.433247566223145,-0.0,-6.831208310131842e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,9.39438832574524e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0001137671133619,299.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,7.306783663807437e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,9.892774687614292e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,0.0004692671645898,285.2984619140625,294.1499938964844,295.05780029296875,293.49908447265625,296.2653503417969,295.1183166503906,284.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010425467044,5.985975715105951e-09,0.0010010366095229,-0.0147346211597323,0.0,0.0,0.0,-0.0077803214080631,60.0,15.39434814453125,-0.0,-6.83226133446624e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451232910156,0.0,0.0,9.395633969688788e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,0.0001137821964221,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,7.307752821361646e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,9.894086542772128e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,0.0004693294176831,285.2946472167969,294.1499938964844,295.0501403808594,293.49169921875,296.25457763671875,295.11083984375,284.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100117479451,6.001440233660561e-09,0.0010011688573285,-0.0147751318290829,0.0,0.0,0.0,-0.0077879880554974,60.0,15.356749534606934,-0.0,-6.834066823557805e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,9.39945675781928e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,0.0001138284860644,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,7.310725777642801e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367919921875,0.0,0.0,9.898111602524295e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379821777344,0.0,0.0,0.0004695203970186,285.2871398925781,294.1499938964844,295.0347595214844,293.4768981933594,296.2331237792969,295.095703125,284.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015807347372,6.048957335025307e-09,0.0010015746811404,-0.0148996086791157,0.0,0.0,0.0,-0.0078115416690707,60.0,15.284916877746582,-0.0,-6.839615451781357e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,9.39945675781928e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,0.0001138284860644,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,7.310725777642801e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367919921875,0.0,0.0,9.898111602524295e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379821777344,0.0,0.0,0.0004695203970186,285.2871398925781,294.1499938964844,295.0347595214844,293.4768981933594,296.2331237792969,295.095703125,284.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015807347372,6.048957335025307e-09,0.0010015746811404,-0.0148996086791157,0.0,0.0,0.0,-0.0078115416690707,60.0,15.284916877746582,-0.0,-6.839615451781357e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,9.404779120814057e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,0.000113892929221,299.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,7.314864342333749e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,9.90371554507874e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.0004697862605098,285.2798156738281,294.1499938964844,295.019287109375,293.4620056152344,296.2117614746094,295.0803527832031,284.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021468624472,6.115149719931878e-09,0.0010021408088505,-0.0150730069726705,0.0,0.0,0.0,-0.0078443568199872,60.0,15.217368125915527,-0.0,-6.84734899891737e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,9.404779120814057e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,0.000113892929221,299.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,7.314864342333749e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,9.90371554507874e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.0004697862605098,285.2798156738281,294.1499938964844,295.019287109375,293.4620056152344,296.2117614746094,295.0803527832031,284.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021468624472,6.115149719931878e-09,0.0010021408088505,-0.0150730069726705,0.0,0.0,0.0,-0.0078443568199872,60.0,15.217368125915527,-0.0,-6.84734899891737e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,9.410944039700551e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,0.0001139675805461,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,7.319659198401496e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,9.910207154462114e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,0.0004700942372437,285.27264404296875,294.1499938964844,295.0036315917969,293.44696044921875,296.19049072265625,295.06475830078125,285.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028028627857,6.191850143721922e-09,0.0010027966927736,-0.0152739295735955,0.0,0.0,0.0,-0.0078823799267411,60.0,15.153035163879396,-0.0,-6.856316048242661e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,9.410944039700551e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,0.0001139675805461,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,7.319659198401496e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,9.910207154462114e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,0.0004700942372437,285.27264404296875,294.1499938964844,295.0036315917969,293.44696044921875,296.19049072265625,295.06475830078125,285.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028028627857,6.191850143721922e-09,0.0010027966927736,-0.0152739295735955,0.0,0.0,0.0,-0.0078823799267411,60.0,15.153035163879396,-0.0,-6.856316048242661e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,9.417490946361796e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0001140468593803,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,7.324750913539901e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,9.917101124301551e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,0.0004704213060904,285.265625,294.1499938964844,294.9878234863281,293.4317321777344,296.1692810058594,295.0489501953125,285.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034996084868,6.273312536109188e-09,0.0010034933220595,-0.0154873235151171,0.0,0.0,0.0,-0.0079227648675441,60.0,15.090984344482422,-0.0,-6.865845847414678e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,9.417490946361796e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0001140468593803,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,7.324750913539901e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,9.917101124301551e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,0.0004704213060904,285.265625,294.1499938964844,294.9878234863281,293.4317321777344,296.1692810058594,295.0489501953125,285.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034996084868,6.273312536109188e-09,0.0010034933220595,-0.0154873235151171,0.0,0.0,0.0,-0.0079227648675441,60.0,15.090984344482422,-0.0,-6.865845847414678e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,9.420718561159448e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.0001140859458246,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,7.327261118916795e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,9.920499724103138e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.0004705825413111,285.26220703125,294.1499938964844,294.9798278808594,293.4240417480469,296.1587219238281,295.0409545898437,285.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038428008556,6.313475076069608e-09,0.0010038363980129,-0.0155925313010811,0.0,0.0,0.0,-0.0079426737502217,60.0,15.060612678527832,-0.0,-6.87054608761173e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,9.423722804058345e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,0.0001141223183367,299.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,7.329597428906709e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,9.923663310473783e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,0.0004707326297648,285.2587890625,294.1499938964844,294.9717712402344,293.4162902832031,296.1481628417969,295.03289794921875,285.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041624773293,6.350850068059799e-09,0.0010041560744866,-0.0156904347240924,0.0,0.0,0.0,-0.0079612024128437,60.0,15.030399322509766,-0.0,-6.874922320321275e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,9.428868361283094e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,0.0001141846223617,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,7.333598477998748e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,9.929080988513306e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,0.0004709896456915,285.2521057128906,294.1499938964844,294.9554443359375,293.40057373046875,296.12713623046875,295.01666259765625,285.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047100950032,6.4148477640912915e-09,0.0010047036921605,-0.0158580783754587,0.0,0.0,0.0,-0.0079929307103157,60.0,14.969879150390623,-0.0,-6.882418546183544e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,9.428868361283094e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,0.0001141846223617,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,7.333598477998748e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,9.929080988513306e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,0.0004709896456915,285.2521057128906,294.1499938964844,294.9554443359375,293.40057373046875,296.12713623046875,295.01666259765625,285.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047100950032,6.4148477640912915e-09,0.0010047036921605,-0.0158580783754587,0.0,0.0,0.0,-0.0079929307103157,60.0,14.969879150390623,-0.0,-6.882418546183544e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,9.43262130022049e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,0.000114230075269,299.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,7.336517592193559e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,9.93303328868933e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,0.0004711771616712,285.2455749511719,294.1499938964844,294.9388427734375,293.3846130371094,296.10614013671875,295.000244140625,285.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051091667264,6.461507773281028e-09,0.0010051027638837,-0.0159803032875061,0.0,0.0,0.0,-0.008016062900424,60.0,14.908804893493652,-0.0,-6.887886883077955e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,9.43262130022049e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,0.000114230075269,299.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,7.336517592193559e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,9.93303328868933e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,0.0004711771616712,285.2455749511719,294.1499938964844,294.9388427734375,293.3846130371094,296.10614013671875,295.000244140625,285.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051091667264,6.461507773281028e-09,0.0010051027638837,-0.0159803032875061,0.0,0.0,0.0,-0.008016062900424,60.0,14.908804893493652,-0.0,-6.887886883077955e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,9.434521780349314e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.000114253074571,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,7.337995339185e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,9.93503417703323e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,0.0004712720983661,285.2392272949219,294.1499938964844,294.9219055175781,293.3682861328125,296.0852355957031,294.983642578125,285.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053107980638,6.485074255380141e-09,0.0010053042788058,-0.0160420350730419,0.0,0.0,0.0,-0.0080277454107999,60.0,14.846367835998535,-0.0,-6.890649473234589e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,9.434521780349314e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.000114253074571,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,7.337995339185e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,9.93503417703323e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,0.0004712720983661,285.2392272949219,294.1499938964844,294.9219055175781,293.3682861328125,296.0852355957031,294.983642578125,285.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053107980638,6.485074255380141e-09,0.0010053042788058,-0.0160420350730419,0.0,0.0,0.0,-0.0080277454107999,60.0,14.846367835998535,-0.0,-6.890649473234589e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,9.434472303837538e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,0.0001142524706665,299.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,7.337956776609644e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,9.934981790138409e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,0.0004712696827482,285.2330322265625,294.1499938964844,294.9045715332031,293.35162353515625,296.0643920898437,294.9669189453125,285.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053047444671,6.484354830860184e-09,0.0010052982252091,-0.0160401500761508,0.0,0.0,0.0,-0.0080273896455764,60.0,14.782122611999512,-0.0,-6.890564918649035e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,9.434472303837538e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,0.0001142524706665,299.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,7.337956776609644e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,9.934981790138409e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,0.0004712696827482,285.2330322265625,294.1499938964844,294.9045715332031,293.35162353515625,296.0643920898437,294.9669189453125,285.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053047444671,6.484354830860184e-09,0.0010052982252091,-0.0160401500761508,0.0,0.0,0.0,-0.0080273896455764,60.0,14.782122611999512,-0.0,-6.890564918649035e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,9.43356571951881e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.0001142414839705,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,7.337251008721069e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,9.934026456903666e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,0.0004712243680842,285.2300109863281,294.1499938964844,294.895751953125,293.3431396484375,296.0539855957031,294.9584655761719,285.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052071884274,6.4729999138535285e-09,0.0010052007855847,-0.0160104054957628,0.0,0.0,0.0,-0.0080217579379677,60.0,14.749079704284668,-0.0,-6.889234072104955e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,9.43219056352973e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,0.0001142248365795,299.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,7.336181442951784e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,9.932578541338444e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.0004711557121481,285.2270202636719,294.1499938964844,294.8868408203125,293.3345642089844,296.0436096191406,294.95001220703125,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050600394606,6.4558189905028485e-09,0.0010050535202026,-0.0159654002636671,0.0,0.0,0.0,-0.0080132391303777,60.0,14.715496063232422,-0.0,-6.887219683449075e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,9.428154589841142e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,0.0001141759494203,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,7.333041867241263e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,9.928327926900238e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.0004709541099146,285.2211303710937,294.1499938964844,294.86865234375,293.31707763671875,296.0228881835937,294.9329833984375,285.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046298848465,6.405422414701434e-09,0.0010046234820038,-0.0158333871513605,0.0,0.0,0.0,-0.007988260127604,60.0,14.646889686584473,-0.0,-6.881314362772174e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,9.428154589841142e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,0.0001141759494203,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,7.333041867241263e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,9.928327926900238e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.0004709541099146,285.2211303710937,294.1499938964844,294.86865234375,293.31707763671875,296.0228881835937,294.9329833984375,285.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046298848465,6.405422414701434e-09,0.0010046234820038,-0.0158333871513605,0.0,0.0,0.0,-0.007988260127604,60.0,14.646889686584473,-0.0,-6.881314362772174e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,9.421819413546471e-05,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0001140992244472,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,7.328113861149177e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,9.921656601363792e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.0004706376930698,285.21539306640625,294.1499938964844,294.8500061035156,293.2991027832031,296.002197265625,294.91583251953125,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039538610726,6.326391410738097e-09,0.0010039475746452,-0.0156263653188943,0.0,0.0,0.0,-0.0079490803182125,60.0,14.575562477111816,-0.0,-6.872058122553426e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
