time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046800,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,9.421819413546471e-05,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0001140992244472,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,7.328113861149177e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,9.921656601363792e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.0004706376930698,285.21539306640625,294.1499938964844,294.8500061035156,293.2991027832031,296.002197265625,294.91583251953125,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039538610726,6.326391410738097e-09,0.0010039475746452,-0.0156263653188943,0.0,0.0,0.0,-0.0079490803182125,60.0,14.575562477111816,-0.0,-6.872058122553426e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,9.413590305484831e-05,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0001139995656558,299.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,7.32171320123598e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,9.9129909358453e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,0.0004702266596723,285.2098388671875,294.1499938964844,294.8310852050781,293.2808837890625,295.9815368652344,294.8985595703125,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030762059614,6.223758397538859e-09,0.0010030700359493,-0.0153575139120221,0.0,0.0,0.0,-0.0078982012346386,60.0,14.501569747924805,-0.0,-6.860047818690873e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,9.413590305484831e-05,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0001139995656558,299.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,7.32171320123598e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,9.9129909358453e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,0.0004702266596723,285.2098388671875,294.1499938964844,294.8310852050781,293.2808837890625,295.9815368652344,294.8985595703125,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030762059614,6.223758397538859e-09,0.0010030700359493,-0.0153575139120221,0.0,0.0,0.0,-0.0078982012346386,60.0,14.501569747924805,-0.0,-6.860047818690873e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.403754665981978e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0001138804436777,299.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,7.314062531804666e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,9.902632154989988e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0004697353579103,285.2044372558594,294.1499938964844,294.8121337890625,293.2626647949219,295.9609680175781,294.8812255859375,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020273039117,6.101103178224321e-09,0.001002021250315,-0.0150362094864249,0.0,0.0,0.0,-0.0078373961150646,60.0,14.425699234008787,-0.0,-6.845707645197764e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.403754665981978e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0001138804436777,299.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,7.314062531804666e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,9.902632154989988e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0004697353579103,285.2044372558594,294.1499938964844,294.8121337890625,293.2626647949219,295.9609680175781,294.8812255859375,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020273039117,6.101103178224321e-09,0.001002021250315,-0.0150362094864249,0.0,0.0,0.0,-0.0078373961150646,60.0,14.425699234008787,-0.0,-6.845707645197764e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.398398105986416e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,0.0001138155712396,299.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,7.309896318474784e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,9.896991832647473e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.000469467806397,285.2017822265625,294.1499938964844,294.8026428222656,293.2535400390625,295.95068359375,294.87255859375,285.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014560539275,6.034312161062871e-09,0.0010014501167461,-0.014861243776977,0.0,0.0,0.0,-0.007804284337908,60.0,14.38726043701172,-0.0,-6.837905175416381e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,9.39288001973182e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,0.0001137487488449,299.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,7.305604231078178e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,9.891180525301024e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0004691921931225,285.19921875,294.1499938964844,294.7931823730469,293.2444152832031,295.9403991699219,294.8639221191406,285.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008678073063,5.965512972494481e-09,0.0010008618701249,-0.0146810160949826,0.0,0.0,0.0,-0.0077701779082417,60.0,14.348648071289062,-0.0,-6.829872489788613e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,9.381569543620571e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0001136117789428,299.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,7.296806870726869e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,9.879270510282367e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.0004686272295657,285.19415283203125,294.1499938964844,294.774169921875,293.22613525390625,295.919921875,294.8466491699219,285.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996617445722,5.824495552531061e-09,0.0009996559238061,-0.0143115995451807,0.0,0.0,0.0,-0.0077002695761621,60.0,14.271203994750977,-0.0,-6.813423425455768e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,9.381569543620571e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0001136117789428,299.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,7.296806870726869e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,9.879270510282367e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.0004686272295657,285.19415283203125,294.1499938964844,294.774169921875,293.22613525390625,295.919921875,294.8466491699219,285.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996617445722,5.824495552531061e-09,0.0009996559238061,-0.0143115995451807,0.0,0.0,0.0,-0.0077002695761621,60.0,14.271203994750977,-0.0,-6.813423425455768e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,9.370360930915922e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,0.0001134760314016,299.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,7.288088818313554e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.867466724244878e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,0.0004680673591792,285.1892395019531,294.1499938964844,294.7551574707031,293.2078552246094,295.89947509765625,294.8294372558594,285.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984666248783,5.684743786815716e-09,0.0009984609205275,-0.0139454919844865,0.0,0.0,0.0,-0.0076309884898364,60.0,14.19399070739746,-0.0,-6.797140628123088e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,9.370360930915922e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,0.0001134760314016,299.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,7.288088818313554e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.867466724244878e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,0.0004680673591792,285.1892395019531,294.1499938964844,294.7551574707031,293.2078552246094,295.89947509765625,294.8294372558594,285.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984666248783,5.684743786815716e-09,0.0009984609205275,-0.0139454919844865,0.0,0.0,0.0,-0.0076309884898364,60.0,14.19399070739746,-0.0,-6.797140628123088e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,9.359759860672057e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0001133476398536,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,7.2798429755494e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,9.856302494881676e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,0.000467537814984,285.1845092773437,294.1499938964844,294.736083984375,293.1894836425781,295.87908935546875,294.8122863769531,285.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997336115688,5.5525606335038455e-09,0.0009973305277526,-0.0135992085561156,0.0,0.0,0.0,-0.0075654597021639,60.0,14.117660522460938,-0.0,-6.781758798979355e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,9.359759860672057e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0001133476398536,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,7.2798429755494e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,9.856302494881676e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,0.000467537814984,285.1845092773437,294.1499938964844,294.736083984375,293.1894836425781,295.87908935546875,294.8122863769531,285.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997336115688,5.5525606335038455e-09,0.0009973305277526,-0.0135992085561156,0.0,0.0,0.0,-0.0075654597021639,60.0,14.117660522460938,-0.0,-6.781758798979355e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,9.350213804282248e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.000113232032163,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,7.272417860804126e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.84625003184192e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0004670610069297,285.179931640625,294.1499938964844,294.71697998046875,293.1711120605469,295.8587341308594,294.79510498046875,285.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963180636987,5.433528738052473e-09,0.0009963127085939,-0.0132873728871345,0.0,0.0,0.0,-0.0075064497068524,60.0,14.04284381866455,-0.0,-6.767921689743164e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,9.350213804282248e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.000113232032163,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,7.272417860804126e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.84625003184192e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0004670610069297,285.179931640625,294.1499938964844,294.71697998046875,293.1711120605469,295.8587341308594,294.79510498046875,285.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963180636987,5.433528738052473e-09,0.0009963127085939,-0.0132873728871345,0.0,0.0,0.0,-0.0075064497068524,60.0,14.04284381866455,-0.0,-6.767921689743164e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,9.345985745312646e-05,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0001131808312493,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,7.269129127962515e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,9.84179714578204e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0004668498004321,285.1777038574219,294.1499938964844,294.7074279785156,293.1618957519531,295.8485717773437,294.7865295410156,285.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958671871572,5.380803358434605e-09,0.0009958618320524,-0.0131492428481578,0.0,0.0,0.0,-0.0074803112074732,60.0,14.006216049194336,-0.0,-6.76179681136091e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,9.342126577394084e-05,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,0.0001131340977735,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,7.266127795446664e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,9.837733523454516e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,0.0004666570748668,285.175537109375,294.1499938964844,294.69781494140625,293.1526794433594,295.83843994140625,294.7779235839844,285.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954555425792,5.332678743030783e-09,0.0009954501874744,-0.0130231659859418,0.0,0.0,0.0,-0.0074564535170793,60.0,13.970139503479004,-0.0,-6.756209103286892e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.335768118035048e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,0.0001130570817622,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.261181599460542e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.831037459662184e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.000466339464765,285.1712951660156,294.1499938964844,294.6786193847656,293.1341857910156,295.81817626953125,294.7606201171875,285.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994777190499,5.253361745616303e-09,0.0009947719518095,-0.0128153702244162,0.0,0.0,0.0,-0.0074171326123178,60.0,13.899768829345703,-0.0,-6.747004732687857e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.335768118035048e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,0.0001130570817622,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.261181599460542e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.831037459662184e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.000466339464765,285.1712951660156,294.1499938964844,294.6786193847656,293.1341857910156,295.81817626953125,294.7606201171875,285.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994777190499,5.253361745616303e-09,0.0009947719518095,-0.0128153702244162,0.0,0.0,0.0,-0.0074171326123178,60.0,13.899768829345703,-0.0,-6.747004732687857e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.331327601103112e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,0.0001130033051595,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,7.25772770238109e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,9.826360474107788e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.0004661176353693,285.167236328125,294.1499938964844,294.6593322753906,293.1156311035156,295.79791259765625,294.7431640625,285.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943031473085,5.197944297208323e-09,0.000994297908619,-0.0126701863482594,0.0,0.0,0.0,-0.0073896590620279,60.0,13.832149505615234,-0.0,-6.74057716310017e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.331327601103112e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,0.0001130033051595,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,7.25772770238109e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,9.826360474107788e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.0004661176353693,285.167236328125,294.1499938964844,294.6593322753906,293.1156311035156,295.79791259765625,294.7431640625,285.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943031473085,5.197944297208323e-09,0.000994297908619,-0.0126701863482594,0.0,0.0,0.0,-0.0073896590620279,60.0,13.832149505615234,-0.0,-6.74057716310017e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,9.328882879344746e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,0.000112973692012,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,7.255825767060742e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2329406738281,0.0,0.0,9.823786240303888e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0004659955448005,285.163330078125,294.1499938964844,294.63995361328125,293.09698486328125,295.7777099609375,294.7254943847656,285.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041794911,5.167397620908787e-09,0.0009940365562215,-0.0125901577994227,0.0,0.0,0.0,-0.0073745152913033,60.0,13.767403602600098,-0.0,-6.737035818105144e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,9.328882879344746e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,0.000112973692012,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,7.255825767060742e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2329406738281,0.0,0.0,9.823786240303888e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0004659955448005,285.163330078125,294.1499938964844,294.63995361328125,293.09698486328125,295.7777099609375,294.7254943847656,285.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041794911,5.167397620908787e-09,0.0009940365562215,-0.0125901577994227,0.0,0.0,0.0,-0.0073745152913033,60.0,13.767403602600098,-0.0,-6.737035818105144e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,9.328455780632794e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0001129685188061,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,7.255493255797774e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,9.823336586123332e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,0.0004659742407966,285.1595764160156,294.1499938964844,294.6205139160156,293.0782775878906,295.75750732421875,294.70751953125,285.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939955780282,5.161992167046492e-09,0.0009939903393387,-0.0125759970396757,0.0,0.0,0.0,-0.0073718358762562,60.0,13.705517768859863,-0.0,-6.736409119412201e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,9.328455780632794e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0001129685188061,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,7.255493255797774e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,9.823336586123332e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,0.0004659742407966,285.1595764160156,294.1499938964844,294.6205139160156,293.0782775878906,295.75750732421875,294.70751953125,285.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939955780282,5.161992167046492e-09,0.0009939903393387,-0.0125759970396757,0.0,0.0,0.0,-0.0073718358762562,60.0,13.705517768859863,-0.0,-6.736409119412201e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,9.3290327640716e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.0001129755037254,299.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,7.255941454786807e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,9.823943400988357e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,0.0004660030826926,285.15777587890625,294.1499938964844,294.6107788085937,293.06890869140625,295.7474060058594,294.6983947753906,285.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940570453181,5.169138450611399e-09,0.000994051923044,-0.0125947184860706,0.0,0.0,0.0,-0.0073753804899752,60.0,13.675860404968262,-0.0,-6.737237612242097e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.329994645668194e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,0.0001129871452576,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,7.256689423229545e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,9.82495621428825e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,0.0004660511331167,285.1560363769531,294.1499938964844,294.6010131835937,293.0595092773437,295.7373046875,294.68914794921875,285.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941596072167,5.181080453553477e-09,0.0009941544849425,-0.0126260044053196,0.0,0.0,0.0,-0.0073813027702271,60.0,13.64681339263916,-0.0,-6.738621749491358e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.332897752756252e-05,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0001130222954088,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,7.258947152877226e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,9.828012844081968e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.0004661961575038,285.152587890625,294.1499938964844,294.5813903808594,293.0406188964844,295.7171325683594,294.6705322265625,285.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944669436663,5.217165366389054e-09,0.0009944617049768,-0.0127205420285463,0.0,0.0,0.0,-0.0073991850949823,60.0,13.590229034423828,-0.0,-6.742806135662249e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.332897752756252e-05,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0001130222954088,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,7.258947152877226e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,9.828012844081968e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.0004661961575038,285.152587890625,294.1499938964844,294.5813903808594,293.0406188964844,295.7171325683594,294.6705322265625,285.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944669436663,5.217165366389054e-09,0.0009944617049768,-0.0127205420285463,0.0,0.0,0.0,-0.0073991850949823,60.0,13.590229034423828,-0.0,-6.742806135662249e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,9.337245865026488e-05,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0001130749515141,299.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,7.262329017976299e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.832591604208574e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0004664133884944,285.1493530273437,294.1499938964844,294.5616760253906,293.02166748046875,295.6969299316406,294.6514587402344,285.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949298109859,5.2712607612193105e-09,0.0009949245722964,-0.0128622632473707,0.0,0.0,0.0,-0.0074260039255023,60.0,13.535818099975586,-0.0,-6.749080938561748e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,9.337245865026488e-05,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0001130749515141,299.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,7.262329017976299e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.832591604208574e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0004664133884944,285.1493530273437,294.1499938964844,294.5616760253906,293.02166748046875,295.6969299316406,294.6514587402344,285.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949298109859,5.2712607612193105e-09,0.0009949245722964,-0.0128622632473707,0.0,0.0,0.0,-0.0074260039255023,60.0,13.535818099975586,-0.0,-6.749080938561748e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,9.34246345423162e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.00011313813593,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,7.266386819537729e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,9.838086407398804e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,0.0004666740423999,285.146240234375,294.1499938964844,294.5418701171875,293.0025939941406,295.6767578125,294.6319885253906,285.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995485112071,5.336188824145438e-09,0.0009954797569662,-0.0130323627963662,0.0,0.0,0.0,-0.0074581918306648,60.0,13.483086585998535,-0.0,-6.756616244274484e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,9.34246345423162e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.00011313813593,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,7.266386819537729e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,9.838086407398804e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,0.0004666740423999,285.146240234375,294.1499938964844,294.5418701171875,293.0025939941406,295.6767578125,294.6319885253906,285.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995485112071,5.336188824145438e-09,0.0009954797569662,-0.0130323627963662,0.0,0.0,0.0,-0.0074581918306648,60.0,13.483086585998535,-0.0,-6.756616244274484e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,9.348062303615734e-05,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,0.0001132059260271,299.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,7.270740752574056e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,9.843981388257816e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,0.0004669537011068,285.143310546875,294.1499938964844,294.5219421386719,292.9834289550781,295.65655517578125,294.6122131347656,285.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960810421034,5.405860203921975e-09,0.0009960755705833,-0.0132148871198296,0.0,0.0,0.0,-0.007492730859667,60.0,13.431361198425291,-0.0,-6.764707194406584e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,9.348062303615734e-05,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,0.0001132059260271,299.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,7.270740752574056e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,9.843981388257816e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,0.0004669537011068,285.143310546875,294.1499938964844,294.5219421386719,292.9834289550781,295.65655517578125,294.6122131347656,285.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960810421034,5.405860203921975e-09,0.0009960755705833,-0.0132148871198296,0.0,0.0,0.0,-0.007492730859667,60.0,13.431361198425291,-0.0,-6.764707194406584e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,9.350808250019328e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0001132391844294,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,7.27287697372958e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,9.846873581409454e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,0.0004670908965636,285.14190673828125,294.1499938964844,294.5119323730469,292.97381591796875,295.6464538574219,294.6021728515625,285.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963740594685,5.440040418136505e-09,0.0009963685879483,-0.0133044319227337,0.0,0.0,0.0,-0.0075096790678799,60.0,13.405684471130373,-0.0,-6.76867770721401e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.353376663057134e-05,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.0001132702745962,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,7.274874224094674e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.849577327258884e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,0.0004672191862482,285.1405944824219,294.1499938964844,294.5018920898437,292.9641418457031,295.6363220214844,294.5920104980469,285.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966469369828,5.471995301320476e-09,0.0009966414654627,-0.0133881466463208,0.0,0.0,0.0,-0.0075255190022289,60.0,13.38001823425293,-0.0,-6.772391714093828e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,9.358502575196326e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0001133323457906,299.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.278860721271485e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,9.854974632617086e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,0.0004674752417486,285.1379089355469,294.1499938964844,294.48175048828125,292.9447631835937,295.6161193847656,294.57177734375,285.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535781166798871e-09,0.0009971866384148,-0.0135552510619163,0.0,0.0,0.0,-0.007557138800621,60.0,13.32845973968506,-0.0,-6.779806938084222e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,9.358502575196326e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0001133323457906,299.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.278860721271485e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,9.854974632617086e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,0.0004674752417486,285.1379089355469,294.1499938964844,294.48175048828125,292.9447631835937,295.6161193847656,294.57177734375,285.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535781166798871e-09,0.0009971866384148,-0.0135552510619163,0.0,0.0,0.0,-0.007557138800621,60.0,13.32845973968506,-0.0,-6.779806938084222e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
