time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049140,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,9.362107084598392e-05,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,0.0001133759942604,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,7.281663420144469e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,9.858770499704406e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0004676553071476,285.135498046875,294.1499938964844,294.4614562988281,292.9252319335937,295.59588623046875,294.55126953125,285.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997575582005,5.580614637068493e-09,0.0009975699940696,-0.0136727029457688,0.0,0.0,0.0,-0.0075793648138642,60.0,13.275601387023926,-0.0,-6.785021611221964e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,9.362107084598392e-05,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,0.0001133759942604,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,7.281663420144469e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,9.858770499704406e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0004676553071476,285.135498046875,294.1499938964844,294.4614562988281,292.9252319335937,295.59588623046875,294.55126953125,285.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997575582005,5.580614637068493e-09,0.0009975699940696,-0.0136727029457688,0.0,0.0,0.0,-0.0075793648138642,60.0,13.275601387023926,-0.0,-6.785021611221964e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,9.365018195239828e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,0.000113411246275,299.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,7.283927698154002e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,9.86183586064726e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,0.0004678007389884,285.1331481933594,294.1499938964844,294.4410095214844,292.90557861328125,295.5756225585937,294.53076171875,285.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978879243135,5.616810572206532e-09,0.000997882336378,-0.0137675246223807,0.0,0.0,0.0,-0.0075973230414092,60.0,13.2221097946167,-0.0,-6.789232998016814e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,9.365018195239828e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,0.000113411246275,299.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,7.283927698154002e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,9.86183586064726e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,0.0004678007389884,285.1331481933594,294.1499938964844,294.4410095214844,292.90557861328125,295.5756225585937,294.53076171875,285.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978879243135,5.616810572206532e-09,0.000997882336378,-0.0137675246223807,0.0,0.0,0.0,-0.0075973230414092,60.0,13.2221097946167,-0.0,-6.789232998016814e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.366362064611168e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,0.0001134275080403,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,7.284972525667399e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.863250306807458e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.0004678678815253,285.1309509277344,294.1499938964844,294.4204406738281,292.8857727050781,295.5553894042969,294.5101928710937,285.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980305330827,5.633476352073785e-09,0.0009980249451473,-0.0138111831620335,0.0,0.0,0.0,-0.0076055848039686,60.0,13.167197227478027,-0.0,-6.791172779685439e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.366362064611168e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,0.0001134275080403,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,7.284972525667399e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.863250306807458e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.0004678678815253,285.1309509277344,294.1499938964844,294.4204406738281,292.8857727050781,295.5553894042969,294.5101928710937,285.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980305330827,5.633476352073785e-09,0.0009980249451473,-0.0138111831620335,0.0,0.0,0.0,-0.0076055848039686,60.0,13.167197227478027,-0.0,-6.791172779685439e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.36685610213317e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0001134334961534,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,7.285356696229428e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,9.863771265372634e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,0.0004678925906773,285.1298522949219,294.1499938964844,294.4100952148437,292.8758239746094,295.5452575683594,294.4998779296875,285.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980807080864,5.6395972336531486e-09,0.000998075120151,-0.0138272205367684,0.0,0.0,0.0,-0.0076086088083684,60.0,13.139639854431152,-0.0,-6.791885454049408e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,9.366446465719493e-05,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0001134285339503,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,7.285038009285927e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,9.863339073490351e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,0.0004678721306845,285.1288146972656,294.1499938964844,294.39971923828125,292.8658447265625,295.5351257324219,294.4895935058594,285.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980354225263,5.6344524601570364e-09,0.0009980298345908,-0.0138137442991137,0.0,0.0,0.0,-0.0076060518622398,60.0,13.111139297485352,-0.0,-6.791286466523161e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,9.364435391034932e-05,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0001134041740442,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,7.283473678398877e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,9.861221042228864e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,0.0004677716933656,285.1268615722656,294.1499938964844,294.3788452148437,292.84576416015625,295.5148620605469,294.4690246582031,285.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978236630558,5.609325004485299e-09,0.0009978179587051,-0.013747913762927,0.0,0.0,0.0,-0.0075936103239655,60.0,13.05262851715088,-0.0,-6.788361872622772e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,9.364435391034932e-05,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0001134041740442,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,7.283473678398877e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,9.861221042228864e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,0.0004677716933656,285.1268615722656,294.1499938964844,294.3788452148437,292.84576416015625,295.5148620605469,294.4690246582031,285.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978236630558,5.609325004485299e-09,0.0009978179587051,-0.013747913762927,0.0,0.0,0.0,-0.0075936103239655,60.0,13.05262851715088,-0.0,-6.788361872622772e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,9.360659896628933e-05,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0001133584519266,299.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,7.280537101905793e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.857245458988471e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,0.0004675831296481,285.1250305175781,294.1499938964844,294.3578186035156,292.82550048828125,295.4945983886719,294.44854736328125,285.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974205167964,5.562213356569145e-09,0.0009974150452762,-0.0136244939640164,0.0,0.0,0.0,-0.007570254150778,60.0,12.992135047912598,-0.0,-6.782880745959119e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,9.360659896628933e-05,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0001133584519266,299.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,7.280537101905793e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.857245458988471e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,0.0004675831296481,285.1250305175781,294.1499938964844,294.3578186035156,292.82550048828125,295.4945983886719,294.44854736328125,285.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974205167964,5.562213356569145e-09,0.0009974150452762,-0.0136244939640164,0.0,0.0,0.0,-0.007570254150778,60.0,12.992135047912598,-0.0,-6.782880745959119e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.355218207929283e-05,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.0001132925463025,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,7.276303949765861e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,9.851514914771542e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,0.0004673112998716,285.123291015625,294.1499938964844,294.33660888671875,292.8051147460937,295.4743347167969,294.4281311035156,285.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968399535864,5.494335653111193e-09,0.0009968344820663,-0.0134466718882322,0.0,0.0,0.0,-0.0075366040691733,60.0,12.92958927154541,-0.0,-6.774988037250297e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.355218207929283e-05,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.0001132925463025,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,7.276303949765861e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,9.851514914771542e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,0.0004673112998716,285.123291015625,294.1499938964844,294.33660888671875,292.8051147460937,295.4743347167969,294.4281311035156,285.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968399535864,5.494335653111193e-09,0.0009968344820663,-0.0134466718882322,0.0,0.0,0.0,-0.0075366040691733,60.0,12.92958927154541,-0.0,-6.774988037250297e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,9.347945160698146e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0001132044562837,299.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,7.270646892720833e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,9.843855514191092e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.000466947996756,285.1217346191406,294.1499938964844,294.31524658203125,292.7845458984375,295.4540710449219,294.4078674316406,285.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960634633898,5.403642422407984e-09,0.000996058108285,-0.013209075666964,0.0,0.0,0.0,-0.0074916388839483,60.0,12.864705085754396,-0.0,-6.764449267393502e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,9.347945160698146e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0001132044562837,299.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,7.270646892720833e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,9.843855514191092e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.000466947996756,285.1217346191406,294.1499938964844,294.31524658203125,292.7845458984375,295.4540710449219,294.4078674316406,285.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960634633898,5.403642422407984e-09,0.000996058108285,-0.013209075666964,0.0,0.0,0.0,-0.0074916388839483,60.0,12.864705085754396,-0.0,-6.764449267393502e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.343720739707352e-05,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.0001131532990257,299.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,7.267361070262268e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,9.83940699370578e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,0.0004667369939852,285.1210327148437,294.1499938964844,294.3044738769531,292.7742004394531,295.44390869140625,294.39776611328125,285.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956111898645,5.3509729980305565e-09,0.0009956058347597,-0.0130710937082767,0.0,0.0,0.0,-0.0074655190110206,60.0,12.83150863647461,-0.0,-6.758332915524079e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,9.339224197901784e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0001130988457589,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,7.26386351743713e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,9.834671800490467e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,0.0004665123997256,285.1203308105469,294.1499938964844,294.2936706542969,292.7637939453125,295.43377685546875,294.3877258300781,285.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951319079846,5.294913396625134e-09,0.0009951265528798,-0.0129242287948727,0.0,0.0,0.0,-0.0074377283453941,60.0,12.797897338867188,-0.0,-6.751825765149988e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,9.328783926321194e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,0.0001129724114434,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,7.255743548739702e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,9.823677828535438e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,0.0004659909172914,285.1190490722656,294.1499938964844,294.2719421386719,292.7428894042969,295.4134826660156,294.36767578125,285.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940216550603,5.164773053678573e-09,0.0009940164163708,-0.0125832799822092,0.0,0.0,0.0,-0.0073732258751988,60.0,12.72945499420166,-0.0,-6.7367309952715e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,9.328783926321194e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,0.0001129724114434,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,7.255743548739702e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,9.823677828535438e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,0.0004659909172914,285.1190490722656,294.1499938964844,294.2719421386719,292.7428894042969,295.4134826660156,294.36767578125,285.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940216550603,5.164773053678573e-09,0.0009940164163708,-0.0125832799822092,0.0,0.0,0.0,-0.0073732258751988,60.0,12.72945499420166,-0.0,-6.7367309952715e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,9.31595204747282e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,0.0001128170188167,299.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,7.245762390084565e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,9.810164920054376e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0004653499636333,285.1179504394531,294.1499938964844,294.25,292.7217712402344,295.3930969238281,294.34747314453125,285.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926548227667,5.004830327948184e-09,0.0009926499333232,-0.0121642490848898,0.0,0.0,0.0,-0.0072939405217766,60.0,12.65767765045166,-0.0,-6.71820288289382e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,9.31595204747282e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,0.0001128170188167,299.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,7.245762390084565e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,9.810164920054376e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0004653499636333,285.1179504394531,294.1499938964844,294.25,292.7217712402344,295.3930969238281,294.34747314453125,285.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926548227667,5.004830327948184e-09,0.0009926499333232,-0.0121642490848898,0.0,0.0,0.0,-0.0072939405217766,60.0,12.65767765045166,-0.0,-6.71820288289382e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,9.299231896875426e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,0.0001126145289163,299.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,7.232758071040735e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,9.792557102628052e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,0.0004645147710107,285.1170349121094,294.1499938964844,294.2245178222656,292.7008056640625,295.3724670410156,294.3265686035156,285.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908757638186,4.796444574850511e-09,0.0009908708743751,-0.0116182919591665,0.0,0.0,0.0,-0.0071906498633325,60.0,12.581872940063477,-0.0,-6.694101273296837e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,9.299231896875426e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,0.0001126145289163,299.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,7.232758071040735e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,9.792557102628052e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,0.0004645147710107,285.1170349121094,294.1499938964844,294.2245178222656,292.7008056640625,295.3724670410156,294.3265686035156,285.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908757638186,4.796444574850511e-09,0.0009908708743751,-0.0116182919591665,0.0,0.0,0.0,-0.0071906498633325,60.0,12.581872940063477,-0.0,-6.694101273296837e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,9.28041772567667e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,0.0001123866750276,299.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,7.218123937491328e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,9.772744670044632e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,0.0004635749501176,285.1161804199219,294.1499938964844,294.19244384765625,292.6803283691406,295.35186767578125,294.30548095703125,285.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888709755614,4.5619614752467905e-09,0.0009888664353638,-0.011003952473402,0.0,0.0,0.0,-0.0070744091644883,60.0,12.504939079284668,-0.0,-6.667033147778056e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,9.28041772567667e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,0.0001123866750276,299.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,7.218123937491328e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,9.772744670044632e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,0.0004635749501176,285.1161804199219,294.1499938964844,294.19244384765625,292.6803283691406,295.35186767578125,294.30548095703125,285.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888709755614,4.5619614752467905e-09,0.0009888664353638,-0.011003952473402,0.0,0.0,0.0,-0.0070744091644883,60.0,12.504939079284668,-0.0,-6.667033147778056e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,9.269202564610168e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,0.0001122508620028,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,7.209401519503444e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.76093506324105e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,0.0004630147595889,285.1157531738281,294.1499938964844,294.174072265625,292.6702880859375,295.3415222167969,294.2945861816406,285.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876753902062,4.422203048193296e-09,0.000987670966424,-0.010637785308063,0.0,0.0,0.0,-0.0070051229558885,60.0,12.465776443481444,-0.0,-6.650926565043846e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.255013719666748e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,0.0001120790329878,299.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,7.198365346994251e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.7459924290888e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,0.0004623059940058,285.1153869628906,294.1499938964844,294.1542358398437,292.6603088378906,295.33111572265625,294.2832336425781,285.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861569851636,4.245376938882828e-09,0.0009861527942121,-0.0101744970306754,0.0,0.0,0.0,-0.0069174314849078,60.0,12.424226760864258,-0.0,-6.630575910548941e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,9.22598919714801e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0001117275387514,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,7.175790233304724e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,9.7154283139389e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,0.0004608561866916,285.1147155761719,294.1499938964844,294.1104431152344,292.64068603515625,295.3099670410156,294.2600402832031,285.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830662747845,3.883697807793851e-09,0.0009830623166635,-0.0092268595471978,0.0,0.0,0.0,-0.0067381435073912,60.0,12.338653564453123,-0.0,-6.589046108729235e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,9.22598919714801e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0001117275387514,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,7.175790233304724e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,9.7154283139389e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,0.0004608561866916,285.1147155761719,294.1499938964844,294.1104431152344,292.64068603515625,295.3099670410156,294.2600402832031,285.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830662747845,3.883697807793851e-09,0.0009830623166635,-0.0092268595471978,0.0,0.0,0.0,-0.0067381435073912,60.0,12.338653564453123,-0.0,-6.589046108729235e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,9.201872308040038e-05,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0001114354818128,299.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,7.157032086979598e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,9.690032311482356e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,0.0004596515209414,285.1141967773437,294.1499938964844,294.0614318847656,292.6214294433594,295.2883605957031,294.23736572265625,285.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980493845418,3.5831557720911182e-09,0.0009804903529584,-0.0084393918514251,0.0,0.0,0.0,-0.0065891412086784,60.0,12.255990982055664,-0.0,-6.554635945121845e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,9.201872308040038e-05,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0001114354818128,299.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,7.157032086979598e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,9.690032311482356e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,0.0004596515209414,285.1141967773437,294.1499938964844,294.0614318847656,292.6214294433594,295.2883605957031,294.23736572265625,285.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980493845418,3.5831557720911182e-09,0.0009804903529584,-0.0084393918514251,0.0,0.0,0.0,-0.0065891412086784,60.0,12.255990982055664,-0.0,-6.554635945121845e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,9.18687364901416e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,0.0001112538375309,299.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,7.145366544136778e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,9.674237662693486e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.0004589023010339,285.1137390136719,294.1499938964844,294.0077819824219,292.6025085449219,295.2663879394531,294.2120056152344,285.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788946481421,3.396222192364462e-09,0.0009788911556825,-0.0079495878890156,0.0,0.0,0.0,-0.0064964666962623,60.0,12.17878532409668,-0.0,-6.533279162113105e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,9.18687364901416e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,0.0001112538375309,299.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,7.145366544136778e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,9.674237662693486e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.0004589023010339,285.1137390136719,294.1499938964844,294.0077819824219,292.6025085449219,295.2663879394531,294.2120056152344,285.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788946481421,3.396222192364462e-09,0.0009788911556825,-0.0079495878890156,0.0,0.0,0.0,-0.0064964666962623,60.0,12.17878532409668,-0.0,-6.533279162113105e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,9.203847002936528e-05,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,0.0001114593833335,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,7.15856731403619e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,9.692111052572729e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,0.0004597501538228,285.1134338378906,294.1499938964844,293.94989013671875,292.5838623046875,295.2435913085937,294.1807556152344,285.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807018795982,3.607631526847399e-09,0.0009806982707232,-0.0085035245865583,0.0,0.0,0.0,-0.0066012679599225,60.0,12.129106521606444,-0.0,-6.55743548350074e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,9.203847002936528e-05,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,0.0001114593833335,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,7.15856731403619e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,9.692111052572729e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,0.0004597501538228,285.1134338378906,294.1499938964844,293.94989013671875,292.5838623046875,295.2435913085937,294.1807556152344,285.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807018795982,3.607631526847399e-09,0.0009806982707232,-0.0085035245865583,0.0,0.0,0.0,-0.0066012679599225,60.0,12.129106521606444,-0.0,-6.55743548350074e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,9.216523176291956e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,0.0001116128914873,299.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,7.16842696419917e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,9.705459524411708e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,0.0004603833949659,285.11334228515625,294.1499938964844,293.9195251464844,292.5746154785156,295.2320251464844,294.1629333496094,285.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820517152547,3.765537659461415e-09,0.0009820479899644,-0.0089172665029764,0.0,0.0,0.0,-0.0066795460879802,60.0,12.109542846679688,-0.0,-6.575507427442062e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,9.237181075150148e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.000111863053462,299.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,7.18449373380281e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,9.727212454890832e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,0.0004614152712747,285.1132202148437,294.1499938964844,293.8882751464844,292.5654296875,295.2203063964844,294.1439514160156,285.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842527797445,4.022880695231379e-09,0.0009842487052083,-0.0095915393903851,0.0,0.0,0.0,-0.0068071233108639,60.0,12.096124649047852,-0.0,-6.6050127145445e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.28567533264868e-05,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.0001124503251048,299.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,7.222211570478976e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,9.778280218597502e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0004638376994989,285.1131591796875,294.1499938964844,293.82342529296875,292.5472106933594,295.196044921875,294.0953674316406,285.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894183604046,4.627025873560342e-09,0.0009894137037917,-0.0111744292080402,0.0,0.0,0.0,-0.0071066184900701,60.0,12.08596134185791,-0.0,-6.674540031781362e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
