time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051480,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.28567533264868e-05,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.0001124503251048,299.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,7.222211570478976e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,9.778280218597502e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0004638376994989,285.1131591796875,294.1499938964844,293.82342529296875,292.5472106933594,295.196044921875,294.0953674316406,285.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894183604046,4.627025873560342e-09,0.0009894137037917,-0.0111744292080402,0.0,0.0,0.0,-0.0071066184900701,60.0,12.08596134185791,-0.0,-6.674540031781362e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,9.324891288997604e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,0.0001129252341343,299.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,7.252713112393394e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,9.819576371228322e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,0.0004657966201193,285.1131896972656,294.1499938964844,293.7557678222656,292.5291442871094,295.1708679199219,294.0364990234375,285.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935998823493,5.1155697455840254e-09,0.0009935947600752,-0.0124543746933341,0.0,0.0,0.0,-0.0073488284833729,60.0,12.076732635498049,-0.0,-6.731028889817027e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,9.324891288997604e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,0.0001129252341343,299.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,7.252713112393394e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,9.819576371228322e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,0.0004657966201193,285.1131896972656,294.1499938964844,293.7557678222656,292.5291442871094,295.1708679199219,294.0364990234375,285.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935998823493,5.1155697455840254e-09,0.0009935947600752,-0.0124543746933341,0.0,0.0,0.0,-0.0073488284833729,60.0,12.076732635498049,-0.0,-6.731028889817027e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,9.31912290980108e-05,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,0.0001128553703892,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,7.248226029332727e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,9.81350094662048e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,0.000465508463094,285.1134033203125,294.1499938964844,293.685791015625,292.5111999511719,295.1445617675781,293.9787902832031,285.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929894004017,5.043640616264611e-09,0.0009929843945428,-0.0122659243643283,0.0,0.0,0.0,-0.0073131937533617,60.0,12.032358169555664,-0.0,-6.722696355154767e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,9.31912290980108e-05,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,0.0001128553703892,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,7.248226029332727e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,9.81350094662048e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,0.000465508463094,285.1134033203125,294.1499938964844,293.685791015625,292.5111999511719,295.1445617675781,293.9787902832031,285.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929894004017,5.043640616264611e-09,0.0009929843945428,-0.0122659243643283,0.0,0.0,0.0,-0.0073131937533617,60.0,12.032358169555664,-0.0,-6.722696355154767e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,9.288434375775978e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,0.0001124837290262,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,7.224357250379398e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,9.781184780877084e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,0.00046397553524,285.1137084960937,294.1499938964844,293.614013671875,292.49334716796875,295.1178894042969,293.9226989746094,285.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897238342091,4.661235841751932e-09,0.0009897191775962,-0.0112640466541051,0.0,0.0,0.0,-0.0071236435323953,60.0,11.969904899597168,-0.0,-6.678486386135776e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,9.288434375775978e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,0.0001124837290262,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,7.224357250379398e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,9.781184780877084e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,0.00046397553524,285.1137084960937,294.1499938964844,293.614013671875,292.49334716796875,295.1178894042969,293.9226989746094,285.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897238342091,4.661235841751932e-09,0.0009897191775962,-0.0112640466541051,0.0,0.0,0.0,-0.0071236435323953,60.0,11.969904899597168,-0.0,-6.678486386135776e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,9.262171806767584e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,0.000112165682367,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,7.20393072697334e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,9.753528865985572e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0004626636800821,285.1138610839844,294.1499938964844,293.5775756835937,292.4844665527344,295.1043701171875,293.89599609375,285.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869222994893,4.333993608440778e-09,0.0009869179921224,-0.0104066710919141,0.0,0.0,0.0,-0.006961400154978,60.0,11.930026054382324,-0.0,-6.640770067178893e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,9.233259333996102e-05,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0001118155414587,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,7.181442197179422e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,9.72308189375326e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0004612194315996,285.11407470703125,294.1499938964844,293.54083251953125,292.4756164550781,295.0906066894531,293.87261962890625,285.5932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838363621383,3.973729789663594e-09,0.0009838322876021,-0.0094627551734447,0.0,0.0,0.0,-0.0067827766761183,60.0,11.881007194519045,-0.0,-6.599371715765301e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,9.190825221594424e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,0.0001113016624003,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,7.148437725845724e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,9.678397327661514e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.0004590997996274,285.11456298828125,294.1499938964844,293.466796875,292.4579467773437,295.0626525878906,293.8270568847656,285.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793126955628,3.444985408052048e-09,0.0009793093195185,-0.0080773578956723,0.0,0.0,0.0,-0.0065206466242671,60.0,11.788415908813477,-0.0,-6.53884697499052e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,9.190825221594424e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,0.0001113016624003,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,7.148437725845724e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,9.678397327661514e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.0004590997996274,285.11456298828125,294.1499938964844,293.466796875,292.4579467773437,295.0626525878906,293.8270568847656,285.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793126955628,3.444985408052048e-09,0.0009793093195185,-0.0080773578956723,0.0,0.0,0.0,-0.0065206466242671,60.0,11.788415908813477,-0.0,-6.53884697499052e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,9.187542309518903e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.000111261899292,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,7.145883864723146e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,9.674939065007492e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,0.0004589357995428,285.1151428222656,294.1499938964844,293.3923645019531,292.4403991699219,295.0340270996094,293.7787170410156,285.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789606556296,3.404021509112453e-09,0.0009789572795853,-0.007970024831593,0.0,0.0,0.0,-0.0065003302879631,60.0,11.717015266418455,-0.0,-6.534169472161011e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,9.187542309518903e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.000111261899292,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,7.145883864723146e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,9.674939065007492e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,0.0004589357995428,285.1151428222656,294.1499938964844,293.3923645019531,292.4403991699219,295.0340270996094,293.7787170410156,285.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789606556296,3.404021509112453e-09,0.0009789572795853,-0.007970024831593,0.0,0.0,0.0,-0.0065003302879631,60.0,11.717015266418455,-0.0,-6.534169472161011e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,9.235721518052742e-05,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,0.0001118453510571,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,7.183356501627713e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,9.725674317451194e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,0.0004613424534909,285.1158447265625,294.1499938964844,293.3179931640625,292.4229736328125,295.0043640136719,293.7177124023437,285.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984092708677,4.004232945220565e-09,0.0009840887505561,-0.0095426812767982,0.0,0.0,0.0,-0.0067978762090206,60.0,11.691410064697266,-0.0,-6.602872559824391e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,9.235721518052742e-05,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,0.0001118453510571,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,7.183356501627713e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,9.725674317451194e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,0.0004613424534909,285.1158447265625,294.1499938964844,293.3179931640625,292.4229736328125,295.0043640136719,293.7177124023437,285.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984092708677,4.004232945220565e-09,0.0009840887505561,-0.0095426812767982,0.0,0.0,0.0,-0.0067978762090206,60.0,11.691410064697266,-0.0,-6.602872559824391e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,9.290574962506072e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.0001125096314353,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,7.226020534290001e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,9.783437417354436e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0004640825209207,285.1166687011719,294.1499938964844,293.244140625,292.4056701660156,294.9737243652344,293.642822265625,285.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899388533085,4.687610299924927e-09,0.0009899341966956,-0.0113331582397222,0.0,0.0,0.0,-0.0071366652846336,60.0,11.687565803527832,-0.0,-6.681531772301241e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,9.290574962506072e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.0001125096314353,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,7.226020534290001e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,9.783437417354436e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0004640825209207,285.1166687011719,294.1499938964844,293.244140625,292.4056701660156,294.9737243652344,293.642822265625,285.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899388533085,4.687610299924927e-09,0.0009899341966956,-0.0113331582397222,0.0,0.0,0.0,-0.0071366652846336,60.0,11.687565803527832,-0.0,-6.681531772301241e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,9.310613677371292e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.0001127522991737,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,7.241606363095343e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.804539877222852e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.0004650835180655,285.1170959472656,294.1499938964844,293.20758056640625,292.3970642089844,294.9581604003906,293.6034545898437,285.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920736774802,4.93725282879609e-09,0.0009920687880367,-0.0119872065261006,0.0,0.0,0.0,-0.0072604231536388,60.0,11.685566902160645,-0.0,-6.710382649544044e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,9.340712858829649e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.0001131168028223,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,7.265016756718978e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.836235403781755e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.0004665870219469,285.1175842285156,294.1499938964844,293.1713256835937,292.3885192871094,294.9422912597656,293.5602111816406,285.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952791733667,5.312235984433755e-09,0.0009952739346772,-0.0129696112126111,0.0,0.0,0.0,-0.007446311879903,60.0,11.688958168029783,-0.0,-6.753835890549453e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,9.344990394311026e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,0.0001131686003645,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,7.268343324540183e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,9.840739949140698e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0004668007022701,285.1186218261719,294.1499938964844,293.1000061035156,292.3716125488281,294.9100036621094,293.4807434082031,285.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957356378436,5.36547650753505e-09,0.0009957302827388,-0.0131090907379984,0.0,0.0,0.0,-0.0074727106839418,60.0,11.660842895507812,-0.0,-6.76001690180783e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,9.344990394311026e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,0.0001131686003645,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,7.268343324540183e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,9.840739949140698e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0004668007022701,285.1186218261719,294.1499938964844,293.1000061035156,292.3716125488281,294.9100036621094,293.4807434082031,285.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957356378436,5.36547650753505e-09,0.0009957302827388,-0.0131090907379984,0.0,0.0,0.0,-0.0074727106839418,60.0,11.660842895507812,-0.0,-6.76001690180783e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.29717134567909e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0001125894996221,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,7.231150084408e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,9.790383046492934e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,0.0004644120344892,285.1197509765625,294.1499938964844,293.0306701660156,292.3549499511719,294.8773193359375,293.4095153808594,285.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906411869451,4.769632244716604e-09,0.0009906364139169,-0.0115480497479438,0.0,0.0,0.0,-0.0071773314848542,60.0,11.596633911132812,-0.0,-6.691004017511659e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.29717134567909e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0001125894996221,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,7.231150084408e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,9.790383046492934e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,0.0004644120344892,285.1197509765625,294.1499938964844,293.0306701660156,292.3549499511719,294.8773193359375,293.4095153808594,285.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906411869451,4.769632244716604e-09,0.0009906364139169,-0.0115480497479438,0.0,0.0,0.0,-0.0071773314848542,60.0,11.596633911132812,-0.0,-6.691004017511659e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,9.25620406633243e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,0.0001120933811762,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,7.199286483228207e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,9.74724316620268e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,0.0004623656859621,285.1210021972656,294.1499938964844,292.9637451171875,292.338623046875,294.8440856933594,293.34844970703125,285.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862792212516,4.259170349740771e-09,0.0009862750303,-0.010210633277893,0.0,0.0,0.0,-0.0069242911413311,60.0,11.515830039978027,-0.0,-6.632161841935158e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,9.25620406633243e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,0.0001120933811762,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,7.199286483228207e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,9.74724316620268e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,0.0004623656859621,285.1210021972656,294.1499938964844,292.9637451171875,292.338623046875,294.8440856933594,293.34844970703125,285.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862792212516,4.259170349740771e-09,0.0009862750303,-0.010210633277893,0.0,0.0,0.0,-0.0069242911413311,60.0,11.515830039978027,-0.0,-6.632161841935158e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,9.2167807451915e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0001116159619414,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,7.168624142650515e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,9.705728007247671e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,0.0004603964043781,285.1223449707031,294.1499938964844,292.8997497558594,292.3226928710937,294.810546875,293.2929077148437,285.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820748819038,3.767935741194606e-09,0.0009820711566135,-0.0089235473424196,0.0,0.0,0.0,-0.0066807479597628,60.0,11.432744979858398,-0.0,-6.575781696938067e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,9.2167807451915e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0001116159619414,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,7.168624142650515e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,9.705728007247671e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,0.0004603964043781,285.1223449707031,294.1499938964844,292.8997497558594,292.3226928710937,294.810546875,293.2929077148437,285.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820748819038,3.767935741194606e-09,0.0009820711566135,-0.0089235473424196,0.0,0.0,0.0,-0.0066807479597628,60.0,11.432744979858398,-0.0,-6.575781696938067e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.202332148561254e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0001114409824367,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,7.157385698519647e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,9.690512524684892e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,0.0004596746584866,285.1230163574219,294.1499938964844,292.8690185546875,292.3149108886719,294.7936706542969,293.2665710449219,285.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805342415347,3.587890207157329e-09,0.0009805306326597,-0.008451797068119,0.0,0.0,0.0,-0.0065914872102439,60.0,11.39345645904541,-0.0,-6.555177378686494e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,9.200041677104308e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.0001114132392103,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,7.155603816499934e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,9.688100544735788e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,0.000459560251329,285.1237487792969,294.1499938964844,292.83917236328125,292.3072509765625,294.7766418457031,293.2397766113281,285.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802894201129,3.559326833268983e-09,0.0009802858112379,-0.0083769569173455,0.0,0.0,0.0,-0.0065773245878517,60.0,11.361557006835938,-0.0,-6.551911724272942e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,9.213073644787072e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0001115710620069,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,7.165739953052253e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,9.7018237283919e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,0.0004602112458087,285.125244140625,294.1499938964844,292.7824401855469,292.2923278808594,294.7423095703125,293.1841125488281,285.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721646990584304e-09,0.0009816730162128,-0.0088022649288177,0.0,0.0,0.0,-0.0066577894613146,60.0,11.313319206237791,-0.0,-6.570481758672031e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,9.213073644787072e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0001115710620069,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,7.165739953052253e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,9.7018237283919e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,0.0004602112458087,285.125244140625,294.1499938964844,292.7824401855469,292.2923278808594,294.7423095703125,293.1841125488281,285.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721646990584304e-09,0.0009816730162128,-0.0088022649288177,0.0,0.0,0.0,-0.0066577894613146,60.0,11.313319206237791,-0.0,-6.570481758672031e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.250455332221463e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0001120237575378,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,7.19481467967853e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.741188841871916e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0004620785475708,285.1268920898437,294.1499938964844,292.7300720214844,292.2780456542969,294.7073669433594,293.1194763183594,285.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856591932475,4.187339364136733e-09,0.0009856550022959,-0.0100224371999502,0.0,0.0,0.0,-0.0068886526860296,60.0,11.296375274658203,-0.0,-6.623903203717418e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.250455332221463e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0001120237575378,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,7.19481467967853e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.741188841871916e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0004620785475708,285.1268920898437,294.1499938964844,292.7300720214844,292.2780456542969,294.7073669433594,293.1194763183594,285.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856591932475,4.187339364136733e-09,0.0009856550022959,-0.0100224371999502,0.0,0.0,0.0,-0.0068886526860296,60.0,11.296375274658203,-0.0,-6.623903203717418e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.289156150771304e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.0001124924165196,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,7.224915316328406e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,9.78194220806472e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,0.0004640117404051,285.1286315917969,294.1499938964844,292.6824951171875,292.2644958496094,294.672119140625,293.0510559082031,285.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897819254547,4.669464814810453e-09,0.0009897772688418,-0.011285618878901,0.0,0.0,0.0,-0.0071276607923209,60.0,11.287515640258787,-0.0,-6.679437802858956e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.289156150771304e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.0001124924165196,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,7.224915316328406e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,9.78194220806472e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,0.0004640117404051,285.1286315917969,294.1499938964844,292.6824951171875,292.2644958496094,294.672119140625,293.0510559082031,285.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897819254547,4.669464814810453e-09,0.0009897772688418,-0.011285618878901,0.0,0.0,0.0,-0.0071276607923209,60.0,11.287515640258787,-0.0,-6.679437802858956e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,9.324751590611412e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,0.0001129234806285,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,7.252600335050374e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,9.819425758905707e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,0.000465789809823,285.1304931640625,294.1499938964844,292.6402587890625,292.2517395019531,294.6366577148437,292.98291015625,285.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935784619301,5.1129096512170236e-09,0.0009935733396559,-0.0124474037438631,0.0,0.0,0.0,-0.0073475167155265,60.0,11.282059669494627,-0.0,-6.730720514269707e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,9.324751590611412e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,0.0001129234806285,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,7.252600335050374e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,9.819425758905707e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,0.000465789809823,285.1304931640625,294.1499938964844,292.6402587890625,292.2517395019531,294.6366577148437,292.98291015625,285.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935784619301,5.1129096512170236e-09,0.0009935733396559,-0.0124474037438631,0.0,0.0,0.0,-0.0073475167155265,60.0,11.282059669494627,-0.0,-6.730720514269707e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,9.341420081909746e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,0.0001131253375206,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,7.265564636327326e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,9.836978279054164e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,0.0004666224413085,285.1314392089844,294.1499938964844,292.6212463378906,292.2456970214844,294.618896484375,292.94921875,285.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953579865396,5.320563545296864e-09,0.0009953526314347,-0.0129914209246635,0.0,0.0,0.0,-0.0074504781514406,60.0,11.279499053955078,-0.0,-6.754802228670087e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,9.354998474009336e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0001132897668867,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,7.276125688804314e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,9.851276990957558e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0004673007060773,285.1324157714844,294.1499938964844,292.603759765625,292.2398986816406,294.6011047363281,292.9158630371094,285.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967990918084,5.489708687633765e-09,0.0009967936202883,-0.0134345516562461,0.0,0.0,0.0,-0.007534303702414,60.0,11.276432991027832,-0.0,-6.774450156399325e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
