time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053820,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,9.374462388223036e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0001135254788096,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,7.291264046216384e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,9.871773363556712e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,0.0004682730068452,285.1344299316406,294.1499938964844,292.5735168457031,292.22900390625,294.5655517578125,292.8534851074219,285.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988732635974,5.732168517624814e-09,0.0009988675592467,-0.0140697304159402,0.0,0.0,0.0,-0.0076545043848454,60.0,11.265178680419922,-0.0,-6.802663676808153e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,9.374462388223036e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0001135254788096,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,7.291264046216384e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,9.871773363556712e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,0.0004682730068452,285.1344299316406,294.1499938964844,292.5735168457031,292.22900390625,294.5655517578125,292.8534851074219,285.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988732635974,5.732168517624814e-09,0.0009988675592467,-0.0140697304159402,0.0,0.0,0.0,-0.0076545043848454,60.0,11.265178680419922,-0.0,-6.802663676808153e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,9.386344027007e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,0.0001136693608714,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,7.300505239982158e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,9.884285100270064e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0004688665212597,285.1365661621094,294.1499938964844,292.54998779296875,292.2191772460937,294.5301818847656,292.797119140625,285.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001390473917,5.880155473647619e-09,0.0010001331102102,-0.0144574083387851,0.0,0.0,0.0,-0.0077278688549995,60.0,11.248333930969238,-0.0,-6.8199135228042e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,9.386344027007e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,0.0001136693608714,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,7.300505239982158e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,9.884285100270064e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0004688665212597,285.1365661621094,294.1499938964844,292.54998779296875,292.2191772460937,294.5301818847656,292.797119140625,285.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001390473917,5.880155473647619e-09,0.0010001331102102,-0.0144574083387851,0.0,0.0,0.0,-0.0077278688549995,60.0,11.248333930969238,-0.0,-6.8199135228042e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,9.393891377840192e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.000113760754175,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,7.30637475498952e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,9.892232628772037e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,0.0004692435031756,285.13885498046875,294.1499938964844,292.53082275390625,292.21044921875,294.4953308105469,292.7501525878906,285.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009409161284,5.974136740860558e-09,0.001000934978947,-0.0147036081179976,0.0,0.0,0.0,-0.0077744503505527,60.0,11.227789878845217,-0.0,-6.830879328845185e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,9.393891377840192e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.000113760754175,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,7.30637475498952e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,9.892232628772037e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,0.0004692435031756,285.13885498046875,294.1499938964844,292.53082275390625,292.21044921875,294.4953308105469,292.7501525878906,285.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009409161284,5.974136740860558e-09,0.001000934978947,-0.0147036081179976,0.0,0.0,0.0,-0.0077744503505527,60.0,11.227789878845217,-0.0,-6.830879328845185e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,9.401435090694577e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,0.0001138521038228,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,7.312242087209597e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,9.9001765192952e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,0.0004696203395724,285.1412658691406,294.1499938964844,292.5133056640625,292.2027282714844,294.4608154296875,292.7080078125,285.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017442982643,6.068078928223031e-09,0.0010017382446676,-0.0149496998637914,0.0,0.0,0.0,-0.0078210206702351,60.0,11.207842826843262,-0.0,-6.841849398142585e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,9.401435090694577e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,0.0001138521038228,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,7.312242087209597e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,9.9001765192952e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,0.0004696203395724,285.1412658691406,294.1499938964844,292.5133056640625,292.2027282714844,294.4608154296875,292.7080078125,285.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017442982643,6.068078928223031e-09,0.0010017382446676,-0.0149496998637914,0.0,0.0,0.0,-0.0078210206702351,60.0,11.207842826843262,-0.0,-6.841849398142585e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,9.405211312696338e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0001138978404924,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,7.315179391298443e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.904152830131352e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0004698089906014,285.1425170898437,294.1499938964844,292.5051574707031,292.1992492675781,294.4436950683594,292.689208984375,285.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021465132012,6.1151075314569425e-09,0.0010021403431892,-0.0150728961452841,0.0,0.0,0.0,-0.007844335399568,60.0,11.198372840881348,-0.0,-6.847344025118218e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,9.408988989889622e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,0.0001139435844379,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,7.31811742298305e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,9.908130596159026e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,0.0004699976998381,285.1437683105469,294.1499938964844,292.4974060058594,292.19598388671875,294.4266967773437,292.6711730957031,285.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025488445535,6.1621499014563605e-09,0.0010025426745414,-0.0151961268857121,0.0,0.0,0.0,-0.007867656648159,60.0,11.189168930053713,-0.0,-6.852842915350267e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.416553075425328e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.0001140351814683,299.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,7.324000034714118e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,9.916095586959273e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.0004703755548689,285.1463623046875,294.1499938964844,292.48309326171875,292.190185546875,294.392822265625,292.63677978515625,285.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256344331490027e-09,0.0010033481521531,-0.015442875213921,0.0,0.0,0.0,-0.0079143531620502,60.0,11.171337127685549,-0.0,-6.863859880468226e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.416553075425328e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.0001140351814683,299.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,7.324000034714118e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,9.916095586959273e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.0004703755548689,285.1463623046875,294.1499938964844,292.48309326171875,292.190185546875,294.392822265625,292.63677978515625,285.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256344331490027e-09,0.0010033481521531,-0.015442875213921,0.0,0.0,0.0,-0.0079143531620502,60.0,11.171337127685549,-0.0,-6.863859880468226e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,9.424144809599966e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0001141271204687,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,7.329905201913789e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.9240911367815e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,0.0004707548068836,285.1490173339844,294.1499938964844,292.47027587890625,292.1852722167969,294.3593444824219,292.6061706542969,285.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350894032891574e-09,0.0010041566565632,-0.0156905502080917,0.0,0.0,0.0,-0.007961225695908,60.0,11.154947280883787,-0.0,-6.874927294120425e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,9.424144809599966e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0001141271204687,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,7.329905201913789e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.9240911367815e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,0.0004707548068836,285.1490173339844,294.1499938964844,292.47027587890625,292.1852722167969,294.3593444824219,292.6061706542969,285.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350894032891574e-09,0.0010041566565632,-0.0156905502080917,0.0,0.0,0.0,-0.007961225695908,60.0,11.154947280883787,-0.0,-6.874927294120425e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,9.431766375200824e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.0001142194159911,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,7.335832924582064e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.932115790434182e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0004711355140898,285.1517639160156,294.1499938964844,292.4590148925781,292.1811828613281,294.3262634277344,292.5789489746094,285.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458038906423115e-09,0.0010049681877717,-0.0159391667693853,0.0,0.0,0.0,-0.0080082761123776,60.0,11.140027046203612,-0.0,-6.8860458668496e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,9.431766375200824e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.0001142194159911,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,7.335832924582064e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.932115790434182e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0004711355140898,285.1517639160156,294.1499938964844,292.4590148925781,292.1811828613281,294.3262634277344,292.5789489746094,285.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458038906423115e-09,0.0010049681877717,-0.0159391667693853,0.0,0.0,0.0,-0.0080082761123776,60.0,11.140027046203612,-0.0,-6.8860458668496e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.439414134249093e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,0.0001143120243796,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,7.341780292335898e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.94016954791732e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,0.0004715175309684,285.15460205078125,294.1499938964844,292.4491882324219,292.17791748046875,294.29364013671875,292.554931640625,285.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.126569747924805,-0.0,-6.89721204594207e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.439414134249093e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,0.0001143120243796,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,7.341780292335898e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.94016954791732e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,0.0004715175309684,285.15460205078125,294.1499938964844,292.4491882324219,292.17791748046875,294.29364013671875,292.554931640625,285.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.126569747924805,-0.0,-6.89721204594207e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,9.443247108720244e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0001143584377132,299.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,7.34476197976619e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,9.944205521605908e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0004717090050689,285.15606689453125,294.1499938964844,292.44482421875,292.17657470703125,294.27752685546875,292.5443725585937,285.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.120550155639648,-0.0,-6.90281254378533e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,9.44708299357444e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0001144048947026,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,7.347745122388005e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.948245133273304e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.0004719006246887,285.1575622558594,294.1499938964844,292.4408264160156,292.1754150390625,294.26153564453125,292.5343933105469,285.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,11.114828109741213,-0.0,-6.908418725970479e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,9.454761311644688e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,0.0001144978814409,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,7.353717228397727e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,9.956330904969946e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0004722841840703,285.1605529785156,294.1499938964844,292.4338684082031,292.1736145019531,294.229736328125,292.5157165527344,285.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.10398292541504,-0.0,-6.919648853909166e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,9.454761311644688e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,0.0001144978814409,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,7.353717228397727e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,9.956330904969946e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0004722841840703,285.1605529785156,294.1499938964844,292.4338684082031,292.1736145019531,294.229736328125,292.5157165527344,285.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.10398292541504,-0.0,-6.919648853909166e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.462444722885266e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.0001145909191109,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,7.359692972386256e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,9.964421042241156e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0004726679762825,285.1636657714844,294.1499938964844,292.4282531738281,292.1724853515625,294.1984558105469,292.49969482421875,285.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.094544410705566,-0.0,-6.930893903245305e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.462444722885266e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.0001145909191109,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,7.359692972386256e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,9.964421042241156e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0004726679762825,285.1636657714844,294.1499938964844,292.4282531738281,292.1724853515625,294.1984558105469,292.49969482421875,285.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.094544410705566,-0.0,-6.930893903245305e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,9.470121585763992e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0001146838840213,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,7.365663623204455e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,9.972505358746277e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0004730514483526,285.1668395996094,294.1499938964844,292.4239807128906,292.1719970703125,294.16766357421875,292.4860534667969,285.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.086359024047852,-0.0,-6.94213966312418e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,9.470121585763992e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0001146838840213,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,7.365663623204455e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,9.972505358746277e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0004730514483526,285.1668395996094,294.1499938964844,292.4239807128906,292.1719970703125,294.16766357421875,292.4860534667969,285.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.086359024047852,-0.0,-6.94213966312418e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,9.47778535191901e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0001147766961366,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,7.371624087681994e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.980575850931928e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,0.0004734343092422,285.17010498046875,294.1499938964844,292.4210205078125,292.17205810546875,294.13739013671875,292.4745483398437,285.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.079334259033203,-0.0,-6.953375475404755e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,9.47778535191901e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0001147766961366,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,7.371624087681994e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.980575850931928e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,0.0004734343092422,285.17010498046875,294.1499938964844,292.4210205078125,292.17205810546875,294.13739013671875,292.4745483398437,285.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.079334259033203,-0.0,-6.953375475404755e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,9.481610322836788e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,0.0001148230148828,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,7.374599226750433e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.984603093471378e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0004736253758892,285.1717834472656,294.1499938964844,292.4200134277344,292.1723022460937,294.1224975585937,292.46978759765625,285.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.0665424622973205e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,11.076363563537598,-0.0,-6.958986631389052e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,9.485431655775756e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0001148692899732,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,7.377571455435827e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,9.988627425627784e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,0.0004738162679132,285.1734619140625,294.1499938964844,292.4193115234375,292.17266845703125,294.1077575683594,292.4654541015625,285.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,11.07361888885498,-0.0,-6.964594945202407e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.493065590504556e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0001149617237388,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,7.38350790925324e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,9.996665903599931e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0004741975862998,285.1768798828125,294.1499938964844,292.4188537597656,292.1737365722656,294.0784912109375,292.4576721191406,285.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.068593978881836,-0.0,-6.975803756859025e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.493065590504556e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0001149617237388,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,7.38350790925324e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,9.996665903599931e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0004741975862998,285.1768798828125,294.1499938964844,292.4188537597656,292.1737365722656,294.0784912109375,292.4576721191406,285.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.068593978881836,-0.0,-6.975803756859025e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,9.500686428509653e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,0.0001150540192611,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,7.389435631921515e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0001000469128484,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.000474578293506,285.1803894042969,294.1499938964844,292.4195556640625,292.17529296875,294.0498352050781,292.4517822265625,285.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.0181873682886362,0.0,0.0,0.0,-0.0084337769076228,60.0,11.064594268798828,-0.0,-6.987004042002809e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,9.500686428509653e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,0.0001150540192611,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,7.389435631921515e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0001000469128484,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.000474578293506,285.1803894042969,294.1499938964844,292.4195556640625,292.17529296875,294.0498352050781,292.4517822265625,285.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.0181873682886362,0.0,0.0,0.0,-0.0084337769076228,60.0,11.064594268798828,-0.0,-6.987004042002809e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,9.508310904493555e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0001151463511632,299.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,7.395365537377074e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0001001271957647,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0004749591462314,285.1839599609375,294.1499938964844,292.42144775390625,292.1772155761719,294.0217590332031,292.44757080078125,285.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399068469027271e-09,0.001013119588606,-0.0184360723942518,0.0,0.0,0.0,-0.0084808506071567,60.0,11.061495780944824,-0.0,-6.998217827458576e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,9.508310904493555e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0001151463511632,299.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,7.395365537377074e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0001001271957647,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0004749591462314,285.1839599609375,294.1499938964844,292.42144775390625,292.1772155761719,294.0217590332031,292.44757080078125,285.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399068469027271e-09,0.001013119588606,-0.0184360723942518,0.0,0.0,0.0,-0.0084808506071567,60.0,11.061495780944824,-0.0,-6.998217827458576e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,9.515955025563017e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,0.000115238915896,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,7.401310722343624e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0001002076969598,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,0.000475340988487,285.1876220703125,294.1499938964844,292.4244384765625,292.1794738769531,293.9942321777344,292.44482421875,285.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270981567297e-09,0.0010139336809515,-0.0186854191124439,0.0,0.0,0.0,-0.0085280463099479,60.0,11.059175491333008,-0.0,-7.009469982222073e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,9.515955025563017e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,0.000115238915896,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,7.401310722343624e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0001002076969598,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,0.000475340988487,285.1876220703125,294.1499938964844,292.4244384765625,292.1794738769531,293.9942321777344,292.44482421875,285.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270981567297e-09,0.0010139336809515,-0.0186854191124439,0.0,0.0,0.0,-0.0085280463099479,60.0,11.059175491333008,-0.0,-7.009469982222073e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.519793093204498e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,0.0001152853947132,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,7.404296047752723e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,0.0001002481149043,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,0.000475532724522,285.1894836425781,294.1499938964844,292.4263610839844,292.18072509765625,293.980712890625,292.4440002441406,285.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542071855937138e-09,0.0010143426479771,-0.0188106149435043,0.0,0.0,0.0,-0.0085517447441816,60.0,11.058316230773926,-0.0,-7.015123770770515e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
