time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056160,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.523642802378164e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0001153320117737,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,7.40729010431096e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,0.0001002886492642,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.0004757250135298,285.1913452148437,294.1499938964844,292.42852783203125,292.1820373535156,293.96728515625,292.4433898925781,285.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590014838854131e-09,0.0010147526627406,-0.0189361814409494,0.0,0.0,0.0,-0.0085755120962858,60.0,11.057576179504396,-0.0,-7.020796033430089e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.531386604066938e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0001154257843154,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,7.41331314202398e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001003701909212,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,0.0004761118325404,285.19512939453125,294.1499938964844,292.4336853027344,292.18487548828125,293.9406433105469,292.4427795410156,285.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645502802201e-09,0.0010155771160498,-0.0191887635737657,0.0,0.0,0.0,-0.0086233206093311,60.0,11.056347846984863,-0.0,-7.032213034108281e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.531386604066938e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0001154257843154,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,7.41331314202398e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001003701909212,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,0.0004761118325404,285.19512939453125,294.1499938964844,292.4336853027344,292.18487548828125,293.9406433105469,292.4427795410156,285.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645502802201e-09,0.0010155771160498,-0.0191887635737657,0.0,0.0,0.0,-0.0086233206093311,60.0,11.056347846984863,-0.0,-7.032213034108281e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,9.53928247326985e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.0001155214122263,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,7.419454050250351e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,0.0001004533405648,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,0.0004765062767546,285.198974609375,294.1499938964844,292.4398498535156,292.1878967285156,293.9146423339844,292.4438171386719,285.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784799471721726e-09,0.0010164181003347,-0.0194463301450014,0.0,0.0,0.0,-0.0086720744147896,60.0,11.055875778198242,-0.0,-7.043864513889275e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,9.53928247326985e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.0001155214122263,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,7.419454050250351e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,0.0001004533405648,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,0.0004765062767546,285.198974609375,294.1499938964844,292.4398498535156,292.1878967285156,293.9146423339844,292.4438171386719,285.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784799471721726e-09,0.0010164181003347,-0.0194463301450014,0.0,0.0,0.0,-0.0086720744147896,60.0,11.055875778198242,-0.0,-7.043864513889275e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,9.547282388666643e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.000115618284326,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,7.42567572160624e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,0.0001005375816021,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,0.0004769059014506,285.2028503417969,294.1499938964844,292.447021484375,292.19110107421875,293.88897705078125,292.4457092285156,285.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072606533765,0.0,0.0,0.0,-0.0087214661762118,60.0,11.05577278137207,-0.0,-7.055678707956758e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,9.547282388666643e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.000115618284326,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,7.42567572160624e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,0.0001005375816021,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,0.0004769059014506,285.2028503417969,294.1499938964844,292.447021484375,292.19110107421875,293.88897705078125,292.4457092285156,285.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072606533765,0.0,0.0,0.0,-0.0087214661762118,60.0,11.05577278137207,-0.0,-7.055678707956758e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.555581345921382e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.0001157187798526,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,7.432130951201543e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,0.000100624973129,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,0.0004773204564116,285.20684814453125,294.1499938964844,292.4551086425781,292.19439697265625,293.8640441894531,292.4493713378906,285.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181618854403,7.98779176136577e-09,0.0010181538527831,-0.0199779588729143,0.0,0.0,0.0,-0.0087727066129446,60.0,11.056435585021973,-0.0,-7.067946228289659e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.555581345921382e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.0001157187798526,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,7.432130951201543e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,0.000100624973129,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,0.0004773204564116,285.20684814453125,294.1499938964844,292.4551086425781,292.19439697265625,293.8640441894531,292.4493713378906,285.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181618854403,7.98779176136577e-09,0.0010181538527831,-0.0199779588729143,0.0,0.0,0.0,-0.0087727066129446,60.0,11.056435585021973,-0.0,-7.067946228289659e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,9.55978684942238e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,0.0001157697115559,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,7.435401494149119e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,0.000100669261883,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0004775305278599,285.2088317871094,294.1499938964844,292.4595031738281,292.1960754394531,293.8516845703125,292.4515075683594,285.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040174748202844e-09,0.0010186024010181,-0.0201151464134454,0.0,0.0,0.0,-0.0087986784055829,60.0,11.056892395019531,-0.0,-7.074167029941236e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,9.564091305946933e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0001158218365162,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,7.438749162247404e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0001007145838229,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0004777455469593,285.2108764648437,294.1499938964844,292.4641418457031,292.1977844238281,293.8395080566406,292.4540100097656,285.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093781644902265e-09,0.0010190607281401,-0.0202555358409881,0.0,0.0,0.0,-0.0088252536952495,60.0,11.05751132965088,-0.0,-7.08053633502459e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,9.572893031872808e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0001159284292953,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,7.44559511076659e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,0.000100807272247,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.000478185218526,285.2149353027344,294.1499938964844,292.4740295410156,292.201171875,293.8154296875,292.4597473144531,285.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203410395424271e-09,0.0010199976386502,-0.02054263651371,0.0,0.0,0.0,-0.0088795982301235,60.0,11.059024810791016,-0.0,-7.093570530969373e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,9.572893031872808e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0001159284292953,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,7.44559511076659e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,0.000100807272247,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.000478185218526,285.2149353027344,294.1499938964844,292.4740295410156,292.201171875,293.8154296875,292.4597473144531,285.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203410395424271e-09,0.0010199976386502,-0.02054263651371,0.0,0.0,0.0,-0.0088795982301235,60.0,11.059024810791016,-0.0,-7.093570530969373e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,9.582228813087568e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,0.0001160414831247,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,7.452856516465545e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.0001009055777103,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0004786515783052,285.2191162109375,294.1499938964844,292.4847717285156,292.2045288085937,293.79217529296875,292.4671325683594,285.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319689825952992e-09,0.0010209918254986,-0.0208471529185771,0.0,0.0,0.0,-0.0089372424408793,60.0,11.061216354370115,-0.0,-7.107408350748301e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,9.582228813087568e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,0.0001160414831247,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,7.452856516465545e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.0001009055777103,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0004786515783052,285.2191162109375,294.1499938964844,292.4847717285156,292.2045288085937,293.79217529296875,292.4671325683594,285.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319689825952992e-09,0.0010209918254986,-0.0208471529185771,0.0,0.0,0.0,-0.0089372424408793,60.0,11.061216354370115,-0.0,-7.107408350748301e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,9.591785783413798e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,0.0001161572145065,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,7.460289634764194e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.000101006218756,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,0.0004791289684362,285.22332763671875,294.1499938964844,292.496337890625,292.20782470703125,293.7691650390625,292.4750671386719,285.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220180265605,8.438727938653301e-09,0.0010220096446573,-0.0211588852107524,0.0,0.0,0.0,-0.0089962547644972,60.0,11.063617706298828,-0.0,-7.12158794158313e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,9.591785783413798e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,0.0001161572145065,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,7.460289634764194e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.000101006218756,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,0.0004791289684362,285.22332763671875,294.1499938964844,292.496337890625,292.20782470703125,293.7691650390625,292.4750671386719,285.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220180265605,8.438727938653301e-09,0.0010220096446573,-0.0211588852107524,0.0,0.0,0.0,-0.0089962547644972,60.0,11.063617706298828,-0.0,-7.12158794158313e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,9.602291538612916e-05,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,0.0001162844346254,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,7.468459807569161e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0001011168496916,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,0.0004796537396032,285.2276611328125,294.1499938964844,292.5086669921875,292.2109680175781,293.7474060058594,292.4852294921875,285.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231372434645,8.56958326522772e-09,0.0010231286287307,-0.0215015541762113,0.0,0.0,0.0,-0.0090611251071095,60.0,11.066844940185549,-0.0,-7.137192170603157e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,9.602291538612916e-05,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,0.0001162844346254,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,7.468459807569161e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0001011168496916,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,0.0004796537396032,285.2276611328125,294.1499938964844,292.5086669921875,292.2109680175781,293.7474060058594,292.4852294921875,285.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231372434645,8.56958326522772e-09,0.0010231286287307,-0.0215015541762113,0.0,0.0,0.0,-0.0090611251071095,60.0,11.066844940185549,-0.0,-7.137192170603157e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,9.6073723398149e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,0.0001163459673989,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,7.472412107745185e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0001011703498079,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,0.0004799075541086,285.2298278808594,294.1499938964844,292.51513671875,292.2124938964844,293.7363586425781,292.49005126953125,285.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236797388643,8.632874859415551e-09,0.0010236711241304,-0.0216672923415899,0.0,0.0,0.0,-0.0090925078839063,60.0,11.068376541137695,-0.0,-7.144745950427024e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.612834401195867e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,0.0001164121131296,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,7.476660539396107e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,0.0001012278735288,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0004801804025191,285.23199462890625,294.1499938964844,292.5217590332031,292.2139587402344,293.72564697265625,292.4954528808594,285.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700909326364581e-09,0.0010242523858323,-0.0218454506248235,0.0,0.0,0.0,-0.0091262329369783,60.0,11.070064544677734,-0.0,-7.152869585524968e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,9.619072079658508e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,0.0001164876448456,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,7.481511420337483e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,0.0001012935535982,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,0.000480491988128,285.2344665527344,294.1499938964844,292.5293884277344,292.21551513671875,293.7137756347656,292.501708984375,285.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488980412483,0.0,0.0,0.0,-0.0091647487133741,60.0,11.072022438049316,-0.0,-7.162152826367675e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.623994992580263e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,0.0001165472640423,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,7.485340756829828e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,0.0001013453947962,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,0.0004807379154954,285.23638916015625,294.1499938964844,292.5355529785156,292.2167053222656,293.7044372558594,292.5066223144531,285.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839926124437625e-09,0.0010254401713609,-0.0222094785422086,0.0,0.0,0.0,-0.0091951452195644,60.0,11.073556900024414,-0.0,-7.169484206315246e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.635628521209584e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,0.0001166881411336,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,7.494388410123065e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,0.0001014678928186,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0004813190025743,285.24090576171875,294.1499938964844,292.54998779296875,292.2191772460937,293.68438720703125,292.51971435546875,285.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266882600262,8.98483154543328e-09,0.0010266792960464,-0.0225889179855585,0.0,0.0,0.0,-0.0092669809237122,60.0,11.078044891357422,-0.0,-7.186822870153264e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.635628521209584e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,0.0001166881411336,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,7.494388410123065e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,0.0001014678928186,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0004813190025743,285.24090576171875,294.1499938964844,292.54998779296875,292.2191772460937,293.68438720703125,292.51971435546875,285.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266882600262,8.98483154543328e-09,0.0010266792960464,-0.0225889179855585,0.0,0.0,0.0,-0.0092669809237122,60.0,11.078044891357422,-0.0,-7.186822870153264e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,9.64713326538913e-05,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,0.00011682746117,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,7.503336382796988e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0001015890520648,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,0.0004818937159143,285.2454833984375,294.1499938964844,292.5657653808594,292.222412109375,293.6646423339844,292.5334777832031,286.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279132984578,9.128143574343994e-09,0.0010279041016474,-0.0229641739279031,0.0,0.0,0.0,-0.009338024072349,60.0,11.083083152770996,-0.0,-7.2039910037347e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,9.64713326538913e-05,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,0.00011682746117,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,7.503336382796988e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0001015890520648,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,0.0004818937159143,285.2454833984375,294.1499938964844,292.5657653808594,292.222412109375,293.6646423339844,292.5334777832031,286.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279132984578,9.128143574343994e-09,0.0010279041016474,-0.0229641739279031,0.0,0.0,0.0,-0.009338024072349,60.0,11.083083152770996,-0.0,-7.2039910037347e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.658271301304922e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,0.0001169623428722,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,7.511999865528196e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001017063405015,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,0.0004824500938411,285.2500305175781,294.1499938964844,292.5834045410156,292.22735595703125,293.6451110839844,292.5476989746094,286.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291002690792,9.266883260750092e-09,0.0010290909558534,-0.0233274511992931,0.0,0.0,0.0,-0.0094068059697747,60.0,11.08869457244873,-0.0,-7.220631204063467e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.658271301304922e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,0.0001169623428722,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,7.511999865528196e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001017063405015,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,0.0004824500938411,285.2500305175781,294.1499938964844,292.5834045410156,292.22735595703125,293.6451110839844,292.5476989746094,286.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291002690792,9.266883260750092e-09,0.0010290909558534,-0.0233274511992931,0.0,0.0,0.0,-0.0094068059697747,60.0,11.08869457244873,-0.0,-7.220631204063467e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,9.663385571911932e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,0.0001170242758234,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,7.515976903960109e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0001017601898638,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,0.0004827055672649,285.2523498535156,294.1499938964844,292.5928649902344,292.2304077148437,293.63555908203125,292.55535888671875,286.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296448599547,9.330583417010985e-09,0.0010296355467289,-0.0234942380338907,0.0,0.0,0.0,-0.0094383843243122,60.0,11.092192649841309,-0.0,-7.22827735444298e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,9.668272105045617e-05,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0001170834511867,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,7.519777864217758e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,0.000101811652712,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0004829496610909,285.2546691894531,294.1499938964844,292.60272216796875,292.2337951660156,293.6261901855469,292.5634460449219,286.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301654692739,9.391452060469874e-09,0.0010301560396328,-0.0236536115407943,0.0,0.0,0.0,-0.0094685591757297,60.0,11.096243858337402,-0.0,-7.235588128651217e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.67729720287025e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.000117192750622,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,7.526797708123922e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,0.0001019066912704,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,0.0004834005085285,285.2593688964844,294.1499938964844,292.6235656738281,292.2416076660156,293.6080017089844,292.58087158203125,286.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311270598322,9.50386880305132e-09,0.0010311175137758,-0.0239479504525661,0.0,0.0,0.0,-0.0095242904499173,60.0,11.10578155517578,-0.0,-7.249099098771694e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.67729720287025e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.000117192750622,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,7.526797708123922e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,0.0001019066912704,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,0.0004834005085285,285.2593688964844,294.1499938964844,292.6235656738281,292.2416076660156,293.6080017089844,292.58087158203125,286.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311270598322,9.50386880305132e-09,0.0010311175137758,-0.0239479504525661,0.0,0.0,0.0,-0.0095242904499173,60.0,11.10578155517578,-0.0,-7.249099098771694e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,9.685502300271764e-05,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,0.0001172921110992,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,7.533178722951561e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0001019930859911,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.000483810348669,285.2640991210937,294.1499938964844,292.6457824707031,292.2505798339844,293.59051513671875,292.5997619628906,286.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320011060684,9.606062612022017e-09,0.0010319915600121,-0.0242155138403177,0.0,0.0,0.0,-0.0095749525353312,60.0,11.116813659667969,-0.0,-7.26139219864308e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,9.685502300271764e-05,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,0.0001172921110992,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,7.533178722951561e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0001019930859911,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.000483810348669,285.2640991210937,294.1499938964844,292.6457824707031,292.2505798339844,293.59051513671875,292.5997619628906,286.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320011060684,9.606062612022017e-09,0.0010319915600121,-0.0242155138403177,0.0,0.0,0.0,-0.0095749525353312,60.0,11.116813659667969,-0.0,-7.26139219864308e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,9.69271277426742e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,0.0001173794225906,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,7.538787031080574e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,0.0001020690178847,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,0.0004841705376747,285.2689208984375,294.1499938964844,292.6691589355469,292.26055908203125,293.5737609863281,292.62017822265625,286.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327689815312,9.695866332037896e-09,0.0010327593190595,-0.0244506355375051,0.0,0.0,0.0,-0.009619471617043,60.0,11.129107475280762,-0.0,-7.272203816910405e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,9.69271277426742e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,0.0001173794225906,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,7.538787031080574e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,0.0001020690178847,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,0.0004841705376747,285.2689208984375,294.1499938964844,292.6691589355469,292.26055908203125,293.5737609863281,292.62017822265625,286.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327689815312,9.695866332037896e-09,0.0010327593190595,-0.0244506355375051,0.0,0.0,0.0,-0.009619471617043,60.0,11.129107475280762,-0.0,-7.272203816910405e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.699149086372928e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0001174573699245,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,7.543792889919132e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,0.0001021367934299,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,0.0004844920476898,285.2738037109375,294.1499938964844,292.6935729980469,292.2713928222656,293.5577697753906,292.6419372558594,286.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334545513615,9.77602621077267e-09,0.0010334447724744,-0.0246605053544044,0.0,0.0,0.0,-0.0096592102199792,60.0,11.142413139343262,-0.0,-7.281860803232122e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.699149086372928e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0001174573699245,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,7.543792889919132e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,0.0001021367934299,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,0.0004844920476898,285.2738037109375,294.1499938964844,292.6935729980469,292.2713928222656,293.5577697753906,292.6419372558594,286.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334545513615,9.77602621077267e-09,0.0010334447724744,-0.0246605053544044,0.0,0.0,0.0,-0.0096592102199792,60.0,11.142413139343262,-0.0,-7.281860803232122e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
