time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058500,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,9.702092211227864e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0001174930075649,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,7.546081178588793e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,0.0001021677817334,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,0.0004846390802413,285.2762451171875,294.1499938964844,292.70611572265625,292.27703857421875,293.5500183105469,292.6532592773437,286.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337682906538,9.812677781440016e-09,0.0010337583953514,-0.0247564632445573,0.0,0.0,0.0,-0.0096773812547326,60.0,11.149322509765623,-0.0,-7.286278247420341e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,9.70530163613148e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,0.0001175318757304,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,7.548577559646219e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,0.0001022015858325,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,0.0004847993841394,285.2787170410156,294.1499938964844,292.7188415527344,292.2828674316406,293.54248046875,292.6648254394531,286.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034109853208,9.85265025121862e-09,0.001034100074321,-0.0248611159622669,0.0,0.0,0.0,-0.0096971960738301,60.0,11.15659236907959,-0.0,-7.291097858797002e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,9.70950786722824e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,0.0001175828147097,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,7.551849557785317e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,0.0001022458745865,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.0004850095137953,285.28192138671875,294.1499938964844,292.7353820800781,292.2904663085937,293.53302001953125,292.6800231933594,286.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345577029511,9.905039455304632e-09,0.0010345478076487,-0.0249982718378305,0.0,0.0,0.0,-0.0097231669351458,60.0,11.166324615478516,-0.0,-7.297416715346118e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,9.711506572784856e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.0001176070145447,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,7.553403702331707e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,0.0001022669239318,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,0.0004851093399338,285.2837219238281,294.1499938964844,292.7447814941406,292.2948303222656,293.5279541015625,292.6888427734375,286.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347705101594,9.929926214624633e-09,0.001034760614857,-0.0250634271651506,0.0,0.0,0.0,-0.0097355041652917,60.0,11.171825408935549,-0.0,-7.30041946894744e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,9.71733607002534e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0001176776058855,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,7.557937351521105e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.0001023283111862,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,0.0004854005528613,285.28875732421875,294.1499938964844,292.7712707519531,292.30712890625,293.5140686035156,292.713623046875,286.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353919351473,1.0002528583186177e-08,0.0010353819234296,-0.0252535007894039,0.0,0.0,0.0,-0.0097714988514781,60.0,11.187773704528809,-0.0,-7.309183303050305e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,9.71733607002534e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0001176776058855,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,7.557937351521105e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.0001023283111862,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,0.0004854005528613,285.28875732421875,294.1499938964844,292.7712707519531,292.30712890625,293.5140686035156,292.713623046875,286.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353919351473,1.0002528583186177e-08,0.0010353819234296,-0.0252535007894039,0.0,0.0,0.0,-0.0097714988514781,60.0,11.187773704528809,-0.0,-7.309183303050305e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,9.720835805637762e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,0.0001177199810626,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,7.56065928726457e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,0.0001023651566356,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,0.0004855753504671,285.2938537597656,294.1499938964844,292.7980651855469,292.319580078125,293.5009765625,292.7391357421875,286.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357643477618,1.0046096399207728e-08,0.0010357542196288,-0.0253675617277622,0.0,0.0,0.0,-0.0097930962219834,60.0,11.202837944030762,-0.0,-7.314444161465873e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,9.720835805637762e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,0.0001177199810626,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,7.56065928726457e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,0.0001023651566356,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,0.0004855753504671,285.2938537597656,294.1499938964844,292.7980651855469,292.319580078125,293.5009765625,292.7391357421875,286.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357643477618,1.0046096399207728e-08,0.0010357542196288,-0.0253675617277622,0.0,0.0,0.0,-0.0097930962219834,60.0,11.202837944030762,-0.0,-7.314444161465873e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,9.721925744088368e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,0.0001177331869257,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,7.561506936326623e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0001023766380967,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,0.0004856298328377,285.2989807128906,294.1499938964844,292.8250732421875,292.3320007324219,293.48858642578125,292.7651672363281,286.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358804138377,1.0059648225535513e-08,0.00103587040212,-0.0254030395299196,0.0,0.0,0.0,-0.0097998157143592,60.0,11.216269493103027,-0.0,-7.316081251929063e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,9.721925744088368e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,0.0001177331869257,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,7.561506936326623e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0001023766380967,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,0.0004856298328377,285.2989807128906,294.1499938964844,292.8250732421875,292.3320007324219,293.48858642578125,292.7651672363281,286.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358804138377,1.0059648225535513e-08,0.00103587040212,-0.0254030395299196,0.0,0.0,0.0,-0.0097998157143592,60.0,11.216269493103027,-0.0,-7.316081251929063e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,9.721350215841083e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,0.0001177262092824,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,7.561059464933351e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,0.000102370577224,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,0.0004856010782532,285.30157470703125,294.1499938964844,292.83856201171875,292.3381652832031,293.482666015625,292.7782897949219,286.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358185973018,1.0052460197584878e-08,0.0010358084691688,-0.0253842212259769,0.0,0.0,0.0,-0.0097962506115436,60.0,11.222009658813477,-0.0,-7.315212968705964e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,9.720263187773526e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,0.000117713047075,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,7.560213998658583e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,0.0001023591248667,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0004855467705056,285.3041687011719,294.1499938964844,292.85205078125,292.34423828125,293.4769287109375,292.7914733886719,286.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357025312259,1.0038900377651316e-08,0.0010356925195083,-0.0253487229347229,0.0,0.0,0.0,-0.0097895273938775,60.0,11.22712516784668,-0.0,-7.313575167700037e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,9.71666886471212e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,0.0001176695222966,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,7.557418575743213e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,0.0001023212826112,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,0.0004853672580793,285.3094177246094,294.1499938964844,292.87890625,292.35614013671875,293.46600341796875,292.8178405761719,286.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353197576478,9.994091776377443e-09,0.0010353098623454,-0.0252314154058694,0.0,0.0,0.0,-0.009767317213118,60.0,11.235435485839844,-0.0,-7.308164384767224e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,9.71666886471212e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,0.0001176695222966,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,7.557418575743213e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,0.0001023212826112,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,0.0004853672580793,285.3094177246094,294.1499938964844,292.87890625,292.35614013671875,293.46600341796875,292.8178405761719,286.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353197576478,9.994091776377443e-09,0.0010353098623454,-0.0252314154058694,0.0,0.0,0.0,-0.009767317213118,60.0,11.235435485839844,-0.0,-7.308164384767224e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,9.71115950960666e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,0.0001176028017653,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,7.553133036708459e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,0.0001022632641252,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.0004850920522585,285.314697265625,294.1499938964844,292.9054260253906,292.36749267578125,293.4557189941406,292.8441467285156,286.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347326751798,9.925417820966231e-09,0.0010347227798774,-0.0250516235828399,0.0,0.0,0.0,-0.009733272716403,60.0,11.241124153137209,-0.0,-7.299875903754582e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,9.71115950960666e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,0.0001176028017653,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,7.553133036708459e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,0.0001022632641252,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.0004850920522585,285.314697265625,294.1499938964844,292.9054260253906,292.36749267578125,293.4557189941406,292.8441467285156,286.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347326751798,9.925417820966231e-09,0.0010347227798774,-0.0250516235828399,0.0,0.0,0.0,-0.009733272716403,60.0,11.241124153137209,-0.0,-7.299875903754582e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,9.70344408415258e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,0.0001175093639176,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,7.547131826868281e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.0001021820135065,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,0.0004847066593356,285.3200378417969,294.1499938964844,292.93145751953125,292.3781433105469,293.4461669921875,292.87017822265625,286.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339102009311,9.82925119075162e-09,0.0010339003056287,-0.0247998554259538,0.0,0.0,0.0,-0.0096855983138084,60.0,11.24349880218506,-0.0,-7.2882762935933e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,9.70344408415258e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,0.0001175093639176,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,7.547131826868281e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.0001021820135065,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,0.0004847066593356,285.3200378417969,294.1499938964844,292.93145751953125,292.3781433105469,293.4461669921875,292.87017822265625,286.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339102009311,9.82925119075162e-09,0.0010339003056287,-0.0247998554259538,0.0,0.0,0.0,-0.0096855983138084,60.0,11.24349880218506,-0.0,-7.2882762935933e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,9.694373875390738e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0001173995187855,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,7.540077058365569e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,0.0001020864947349,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.000484253570903,285.3254089355469,294.1499938964844,292.95684814453125,292.387939453125,293.437255859375,292.895751953125,286.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329434880986,9.716211835097964e-09,0.0010329338256269,-0.024503905326128,0.0,0.0,0.0,-0.0096295606344938,60.0,11.24282169342041,-0.0,-7.274654478806043e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,9.694373875390738e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0001173995187855,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,7.540077058365569e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,0.0001020864947349,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.000484253570903,285.3254089355469,294.1499938964844,292.95684814453125,292.387939453125,293.437255859375,292.895751953125,286.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329434880986,9.716211835097964e-09,0.0010329338256269,-0.024503905326128,0.0,0.0,0.0,-0.0096295606344938,60.0,11.24282169342041,-0.0,-7.274654478806043e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,9.68944950727746e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,0.0001173398850369,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,7.536246994277462e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,0.000102034638985,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0004840076144319,285.328125,294.1499938964844,292.9692077636719,292.3924560546875,293.4330444335937,292.9083557128906,286.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324189206585,9.654843147188784e-09,0.0010324092581868,-0.024343229830265,0.0,0.0,0.0,-0.0095991380512714,60.0,11.24146842956543,-0.0,-7.267264123811401e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,9.68463282333687e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.0001172815536847,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,7.532500603701919e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0001019839182845,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0004837670130655,285.330810546875,294.1499938964844,292.9813842773437,292.39666748046875,293.428955078125,292.9208374023437,286.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319054126739,9.594818273228611e-09,0.0010318957502022,-0.0241860747337341,0.0,0.0,0.0,-0.0095693804323673,60.0,11.239498138427734,-0.0,-7.260039325274192e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,9.67798987403512e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.0001172011034213,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,7.527333946200088e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,0.000101913967228,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,0.0004834351711906,285.3347473144531,294.1499938964844,292.9984436035156,292.4022521972656,293.4233093261719,292.9385070800781,286.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311972582712,9.512026721836264e-09,0.0010311877122148,-0.0239693094044923,0.0,0.0,0.0,-0.009528337046504,60.0,11.235849380493164,-0.0,-7.250079647747043e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,9.675699402578176e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,0.0001171733674709,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,7.525552064180374e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0001018898401525,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,0.0004833207640331,285.3362731933594,294.1499938964844,293.0049133300781,292.4042358398437,293.4212646484375,292.9451599121094,286.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030953018926,9.483478891070264e-09,0.001030943589285,-0.0238945633172988,0.0,0.0,0.0,-0.0095141837373375,60.0,11.233999252319336,-0.0,-7.246647726333323e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,9.667861741036175e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,0.0001170784526038,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,7.519456266891211e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0001018073089653,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,0.0004829292593058,285.3417663574219,294.1499938964844,293.0272827148437,292.410400390625,293.4140625,292.9688415527344,286.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301175061613,9.385799693006902e-09,0.0010301080765202,-0.0236388128250837,0.0,0.0,0.0,-0.0094657596200704,60.0,11.227113723754885,-0.0,-7.234908849795829e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,9.667861741036175e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,0.0001170784526038,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,7.519456266891211e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0001018073089653,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,0.0004829292593058,285.3417663574219,294.1499938964844,293.0272827148437,292.410400390625,293.4140625,292.9688415527344,286.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301175061613,9.385799693006902e-09,0.0010301080765202,-0.0236388128250837,0.0,0.0,0.0,-0.0094657596200704,60.0,11.227113723754885,-0.0,-7.234908849795829e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,9.661145304562524e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,0.0001169971146737,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,7.514232856919989e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209533691406,0.0,0.0,0.0001017365866573,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,0.0004825937794521,285.3472900390625,294.1499938964844,293.04833984375,292.4150390625,293.40740966796875,292.9915771484375,286.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294020175933,9.302095094199105e-09,0.0010293927043676,-0.0234196446835994,0.0,0.0,0.0,-0.0094242645427584,60.0,11.218310356140137,-0.0,-7.224857512255768e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,9.661145304562524e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,0.0001169971146737,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,7.514232856919989e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209533691406,0.0,0.0,0.0001017365866573,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,0.0004825937794521,285.3472900390625,294.1499938964844,293.04833984375,292.4150390625,293.40740966796875,292.9915771484375,286.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294020175933,9.302095094199105e-09,0.0010293927043676,-0.0234196446835994,0.0,0.0,0.0,-0.0094242645427584,60.0,11.218310356140137,-0.0,-7.224857512255768e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,9.654776658862828e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.000116919989523,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,7.509279384976253e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,0.00010166951688,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254699707031,0.0,0.0,0.0004822756745852,285.3528747558594,294.1499938964844,293.06787109375,292.4179382324219,293.4012451171875,293.01324462890625,286.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287229670211,9.222715036116824e-09,0.0010287137702107,-0.0232118014246225,0.0,0.0,0.0,-0.009384911507368,60.0,11.20722484588623,-0.0,-7.215331265797431e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,9.654776658862828e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.000116919989523,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,7.509279384976253e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,0.00010166951688,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254699707031,0.0,0.0,0.0004822756745852,285.3528747558594,294.1499938964844,293.06787109375,292.4179382324219,293.4012451171875,293.01324462890625,286.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287229670211,9.222715036116824e-09,0.0010287137702107,-0.0232118014246225,0.0,0.0,0.0,-0.009384911507368,60.0,11.20722484588623,-0.0,-7.215331265797431e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,9.651805157773195e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0001168840026366,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,7.506967813242227e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,0.0001016382229863,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.000482127215946,285.3556823730469,294.1499938964844,293.0770263671875,292.4187316894531,293.3983459472656,293.0236511230469,286.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284064337611,9.185675331480072e-09,0.0010283972369506,-0.0231148153543472,0.0,0.0,0.0,-0.0093665504828095,60.0,11.20073127746582,-0.0,-7.210888952613459e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,9.64901119004935e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,0.0001168501694337,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,7.50479448470287e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,0.0001016088062897,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.000481987663079,285.3584899902344,294.1499938964844,293.08575439453125,292.41900634765625,293.3955383300781,293.0337219238281,286.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281086433678,9.150853408357308e-09,0.0010280994465574,-0.0230236388742923,0.0,0.0,0.0,-0.009349288418889,60.0,11.193537712097168,-0.0,-7.206713092955398e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,9.644024248700588e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,0.0001167897717095,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,7.500915671698749e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0001015562884276,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0004817385633941,285.3641357421875,294.1499938964844,293.1017761230469,292.4179992675781,293.39019775390625,293.0528259277344,286.1846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275767417624,9.088692465297754e-09,0.0010275676613673,-0.0228608753532171,0.0,0.0,0.0,-0.009318470954895,60.0,11.17690372467041,-0.0,-7.199263052370952e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,9.644024248700588e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,0.0001167897717095,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,7.500915671698749e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0001015562884276,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0004817385633941,285.3641357421875,294.1499938964844,293.1017761230469,292.4179992675781,293.39019775390625,293.0528259277344,286.1846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275767417624,9.088692465297754e-09,0.0010275676613673,-0.0228608753532171,0.0,0.0,0.0,-0.009318470954895,60.0,11.17690372467041,-0.0,-7.199263052370952e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,9.639820200391114e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,0.0001167388618341,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,7.497645856346935e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382263183594,0.0,0.0,0.0001015120142255,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,0.0004815285792574,285.36981201171875,294.1499938964844,293.1158142089844,292.414794921875,293.3852233886719,293.07049560546875,286.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271285427734,9.036288162178609e-09,0.0010271194623783,-0.0227236542850732,0.0,0.0,0.0,-0.0092924917116761,60.0,11.157349586486816,-0.0,-7.192984696757776e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,9.639820200391114e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,0.0001167388618341,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,7.497645856346935e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382263183594,0.0,0.0,0.0001015120142255,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,0.0004815285792574,285.36981201171875,294.1499938964844,293.1158142089844,292.414794921875,293.3852233886719,293.07049560546875,286.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271285427734,9.036288162178609e-09,0.0010271194623783,-0.0227236542850732,0.0,0.0,0.0,-0.0092924917116761,60.0,11.157349586486816,-0.0,-7.192984696757776e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,9.636639151722191e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,0.0001167003356385,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,7.495171303162351e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0001014785157167,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0004813696723431,285.3755187988281,294.1499938964844,293.127685546875,292.4092102050781,293.38055419921875,293.08642578125,286.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267894249409,8.996626554846898e-09,0.0010267803445458,-0.0226198025047779,0.0,0.0,0.0,-0.0092728296294808,60.0,11.134417533874512,-0.0,-7.18823471856922e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,9.636639151722191e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,0.0001167003356385,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,7.495171303162351e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0001014785157167,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0004813696723431,285.3755187988281,294.1499938964844,293.127685546875,292.4092102050781,293.38055419921875,293.08642578125,286.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267894249409,8.996626554846898e-09,0.0010267803445458,-0.0226198025047779,0.0,0.0,0.0,-0.0092728296294808,60.0,11.134417533874512,-0.0,-7.18823471856922e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,9.634505840949714e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,0.0001166744987131,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,7.493512384826317e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471069335937,0.0,0.0,0.0001014560475596,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,0.000481263094116,285.3812866210937,294.1499938964844,293.1371765136719,292.40106201171875,293.3761291503906,293.1006164550781,286.2087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265617165714,8.970018505749522e-09,0.0010265527525916,-0.0225501302629709,0.0,0.0,0.0,-0.0092596383765339,60.0,11.10812759399414,-0.0,-7.185049355484807e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
