time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060840,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,9.634505840949714e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,0.0001166744987131,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,7.493512384826317e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471069335937,0.0,0.0,0.0001014560475596,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,0.000481263094116,285.3812866210937,294.1499938964844,293.1371765136719,292.40106201171875,293.3761291503906,293.1006164550781,286.2087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265617165714,8.970018505749522e-09,0.0010265527525916,-0.0225501302629709,0.0,0.0,0.0,-0.0092596383765339,60.0,11.10812759399414,-0.0,-7.185049355484807e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,9.633907029638068e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,0.0001166672518593,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,7.49304672353901e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.349365234375,0.0,0.0,0.0001014497465803,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,0.0004812332044821,285.3841857910156,294.1499938964844,293.1410217285156,292.39599609375,293.3740234375,293.1069030761719,286.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026498270221,8.962549813418264e-09,0.0010264893062412,-0.022530572488904,0.0,0.0,0.0,-0.0092559373006224,60.0,11.093544006347656,-0.0,-7.184154782180485e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,9.63362108450383e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,0.0001166637812275,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,7.492824079236016e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,0.0001014467270579,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,0.0004812189145013,285.3870849609375,294.1499938964844,293.1441955566406,292.3902282714844,293.3719482421875,293.1127014160156,286.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264676529914,8.958968678030033e-09,0.0010264586890116,-0.0225211940705776,0.0,0.0,0.0,-0.0092541621997952,60.0,11.078045845031738,-0.0,-7.183726324910823e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,9.633783338358626e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,0.000116665745736,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,7.492949953302741e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,0.0001014484369079,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.00048122703447,285.3917236328125,294.1499938964844,293.1478881835937,292.3794860839844,293.36871337890625,293.1210021972656,286.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264844167977,8.960972408544876e-09,0.0010264754528179,-0.0225264430046081,0.0,0.0,0.0,-0.0092551540583372,60.0,11.051530838012695,-0.0,-7.18396648835551e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,9.634046000428498e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0001166689253295,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,7.4931544077117e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0001014512017718,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564147949219,0.0,0.0,0.0004812401602976,285.3929138183594,294.1499938964844,293.1485290527344,292.37652587890625,293.3678894042969,293.12274169921875,286.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265122400596,8.964239128772533e-09,0.0010265032760798,-0.0225349981337785,0.0,0.0,0.0,-0.0092567726969718,60.0,11.044360160827637,-0.0,-7.184357286860178e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,9.636061440687628e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,0.0001166933361673,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,7.494721648981795e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,0.0001014724257402,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,0.0004813408304471,285.3987731933594,294.1499938964844,293.1499938964844,292.3597717285156,293.3639831542969,293.1305236816406,286.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267267934978,8.989326616415383e-09,0.0010267177131026,-0.0226006899029016,0.0,0.0,0.0,-0.0092692095786333,60.0,11.006752967834473,-0.0,-7.187360751004236e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,9.636061440687628e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,0.0001166933361673,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,7.494721648981795e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,0.0001014724257402,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,0.0004813408304471,285.3987731933594,294.1499938964844,293.1499938964844,292.3597717285156,293.3639831542969,293.1305236816406,286.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267267934978,8.989326616415383e-09,0.0010267177131026,-0.0226006899029016,0.0,0.0,0.0,-0.0092692095786333,60.0,11.006752967834473,-0.0,-7.187360751004236e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,9.640095959184693e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0001167421869467,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,7.497859769500792e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36541748046875,0.0,0.0,0.0001015149100567,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,0.000481542374473,285.4046936035156,294.1499938964844,293.1499938964844,292.34039306640625,293.360107421875,293.1361999511719,286.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102715624962,9.03957086961782e-09,0.0010271471692249,-0.0227322503924369,0.0,0.0,0.0,-0.0092941168695688,60.0,10.965744018554688,-0.0,-7.193377626890651e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,9.640095959184693e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0001167421869467,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,7.497859769500792e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36541748046875,0.0,0.0,0.0001015149100567,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,0.000481542374473,285.4046936035156,294.1499938964844,293.1499938964844,292.34039306640625,293.360107421875,293.1361999511719,286.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102715624962,9.03957086961782e-09,0.0010271471692249,-0.0227322503924369,0.0,0.0,0.0,-0.0092941168695688,60.0,10.965744018554688,-0.0,-7.193377626890651e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,9.647034312365577e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697204589844,0.0,0.0,0.0001168262097053,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,7.503256347263232e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,0.000101587975223,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,0.0004818889428861,285.4106140136719,294.1499938964844,293.1499938964844,292.31903076171875,293.3562927246094,293.14019775390625,286.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278952540829,9.12599240621148e-09,0.0010278861736878,-0.0229585412889719,0.0,0.0,0.0,-0.0093369595706462,60.0,10.922696113586426,-0.0,-7.203733076721619e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,9.647034312365577e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697204589844,0.0,0.0,0.0001168262097053,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,7.503256347263232e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,0.000101587975223,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,0.0004818889428861,285.4106140136719,294.1499938964844,293.1499938964844,292.31903076171875,293.3562927246094,293.14019775390625,286.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278952540829,9.12599240621148e-09,0.0010278861736878,-0.0229585412889719,0.0,0.0,0.0,-0.0093369595706462,60.0,10.922696113586426,-0.0,-7.203733076721619e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,9.651594155002384e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.0001168814269476,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,7.506802649004385e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,0.0001016359892673,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726806640625,0.0,0.0,0.0004821167385671,285.4136047363281,294.1499938964844,293.1499938964844,292.30767822265625,293.3544311523437,293.1416931152344,286.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283815208822,9.182792304329725e-09,0.0010283723240718,-0.0231072679162025,0.0,0.0,0.0,-0.0093651199713349,60.0,10.900615692138672,-0.0,-7.210542918301145e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,9.656733891461045e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744506835937,0.0,0.0,0.000116943672765,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,7.510800060117617e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.000101690115116,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750305175781,0.0,0.0,0.0004823734925594,285.4166259765625,294.1499938964844,293.1499938964844,292.2958984375,293.3525695800781,293.1429748535156,286.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289292549714,9.246821086605904e-09,0.001028920058161,-0.0232749190181493,0.0,0.0,0.0,-0.0093968631699681,60.0,10.8782958984375,-0.0,-7.21822388527471e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,9.66875595622696e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0001170892574009,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,7.520150393247604e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,0.0001018167095026,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,0.0004829739918932,285.4226379394531,294.1499938964844,293.1499938964844,292.2711486816406,293.3489074707031,293.14508056640625,286.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302091250196,9.396581290843642e-09,0.0010301996953785,-0.0236670412123203,0.0,0.0,0.0,-0.0094711007550358,60.0,10.83308219909668,-0.0,-7.23620416920312e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,9.66875595622696e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0001170892574009,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,7.520150393247604e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,0.0001018167095026,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,0.0004829739918932,285.4226379394531,294.1499938964844,293.1499938964844,292.2711486816406,293.3489074707031,293.14508056640625,286.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302091250196,9.396581290843642e-09,0.0010301996953785,-0.0236670412123203,0.0,0.0,0.0,-0.0094711007550358,60.0,10.83308219909668,-0.0,-7.23620416920312e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,9.68329914030619e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840637207031,0.0,0.0,0.0001172653792309,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,7.531461596954614e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,0.0001019698611344,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,0.000483700481709,285.4287109375,294.1499938964844,293.1499938964844,292.2449645996094,293.3453063964844,293.14654541015625,286.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317584965378,9.577759030321433e-09,0.0010317489504814,-0.0241414103657007,0.0,0.0,0.0,-0.0095609184354543,60.0,10.787103652954102,-0.0,-7.257986567310581e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,9.68329914030619e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840637207031,0.0,0.0,0.0001172653792309,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,7.531461596954614e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,0.0001019698611344,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,0.000483700481709,285.4287109375,294.1499938964844,293.1499938964844,292.2449645996094,293.3453063964844,293.14654541015625,286.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317584965378,9.577759030321433e-09,0.0010317489504814,-0.0241414103657007,0.0,0.0,0.0,-0.0095609184354543,60.0,10.787103652954102,-0.0,-7.257986567310581e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,9.7001000540331e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,0.0001174688368337,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,7.544529216829687e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,0.0001021467833197,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,0.0004845397197641,285.4348449707031,294.1499938964844,293.1499938964844,292.217529296875,293.3417663574219,293.1476135253906,286.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335483821108,9.787067156707964e-09,0.0010335386032238,-0.0246894136071205,0.0,0.0,0.0,-0.0096646808087825,60.0,10.740598678588867,-0.0,-7.2831916497762e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,9.7001000540331e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,0.0001174688368337,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,7.544529216829687e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,0.0001021467833197,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,0.0004845397197641,285.4348449707031,294.1499938964844,293.1499938964844,292.217529296875,293.3417663574219,293.1476135253906,286.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335483821108,9.787067156707964e-09,0.0010335386032238,-0.0246894136071205,0.0,0.0,0.0,-0.0096646808087825,60.0,10.740598678588867,-0.0,-7.2831916497762e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,9.719088848214597e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39385986328125,0.0,0.0,0.0001176987861981,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,7.559297955594957e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941955566406,0.0,0.0,0.0001023467411869,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,0.0004854882427025,285.4410095214844,294.1499938964844,293.1499938964844,292.1889953613281,293.3382568359375,293.1483459472656,286.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355714475736,1.0023630814259832e-08,0.0010355614358559,-0.0253087487071752,0.0,0.0,0.0,-0.0097819557413458,60.0,10.69375228881836,-0.0,-7.31173130930074e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,9.719088848214597e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39385986328125,0.0,0.0,0.0001176987861981,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,7.559297955594957e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941955566406,0.0,0.0,0.0001023467411869,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,0.0004854882427025,285.4410095214844,294.1499938964844,293.1499938964844,292.1889953613281,293.3382568359375,293.1483459472656,286.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355714475736,1.0023630814259832e-08,0.0010355614358559,-0.0253087487071752,0.0,0.0,0.0,-0.0097819557413458,60.0,10.69375228881836,-0.0,-7.31173130930074e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,9.729435987537728e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,0.0001178240927401,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,7.567345892312005e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,0.0001024556986521,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,0.0004860050976276,285.444091796875,294.1499938964844,293.1499938964844,292.1744079589844,293.3365478515625,293.14862060546875,286.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366741335019,1.0152538365559849e-08,0.0010366640053689,-0.0256462208926677,0.0,0.0,0.0,-0.0098458621650934,60.0,10.670248985290527,-0.0,-7.327306406068601e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,9.74022041191347e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0001179546961793,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,7.575733616249636e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,0.0001025692690745,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,0.0004865438386332,285.4472045898437,294.1499938964844,293.1499938964844,292.1596069335937,293.3348388671875,293.1488342285156,286.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037823385559,1.0286898444178403e-08,0.0010378131410107,-0.0259979609400033,0.0,0.0,0.0,-0.0099124712869524,60.0,10.646740913391112,-0.0,-7.343557939520906e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,9.760187094798312e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,0.0001181964908028,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,7.591263420181349e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0001027795224217,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037780761719,0.0,0.0,0.0004875411977991,285.45269775390625,294.1499938964844,293.1499938964844,292.13311767578125,293.33184814453125,293.149169921875,286.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399499442428,1.053565146236224e-08,0.0010399394668638,-0.0266491416841745,0.0,0.0,0.0,-0.0100357849150896,60.0,10.60539722442627,-0.0,-7.373694188572699e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,9.763073467183858e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,0.0001182314445031,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046936035156,0.0,0.0,7.593508053105325e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041748046875,0.0,0.0,0.0001028099213726,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,0.0004876853781752,285.4534606933594,294.1499938964844,293.1499938964844,292.1294860839844,293.3314514160156,293.14923095703125,286.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402573971077,1.0571612030219056e-08,0.0010402468033134,-0.0267432779073715,0.0,0.0,0.0,-0.0100536113604903,60.0,10.599770545959473,-0.0,-7.378055499884796e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,9.787879389477894e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,0.0001185318396892,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,7.612801709910855e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,0.0001030711355269,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4094543457031,0.0,0.0,0.0004889245028607,285.4597473144531,294.1499938964844,293.1499938964844,292.0988464355469,293.328125,293.14947509765625,286.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429003741592,1.0880656375888977e-08,0.0010428894311189,-0.0275522358715534,0.0,0.0,0.0,-0.0102068185806274,60.0,10.55303955078125,-0.0,-7.415592051529529e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,9.787879389477894e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,0.0001185318396892,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,7.612801709910855e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,0.0001030711355269,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4094543457031,0.0,0.0,0.0004889245028607,285.4597473144531,294.1499938964844,293.1499938964844,292.0988464355469,293.328125,293.14947509765625,286.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429003741592,1.0880656375888977e-08,0.0010428894311189,-0.0275522358715534,0.0,0.0,0.0,-0.0102068185806274,60.0,10.55303955078125,-0.0,-7.415592051529529e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,9.8143114882987e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.0,0.0,0.0001188519308925,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,7.63335992814973e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,0.0001033494772855,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,0.0004902448272332,285.46612548828125,294.1499938964844,293.1499938964844,292.06787109375,293.3248596191406,293.149658203125,286.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457164607942,1.1209965400382773e-08,0.0010457051685079,-0.0284141805022954,0.0,0.0,0.0,-0.0103700701147317,60.0,10.50669765472412,-0.0,-7.455695083535829e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,9.8143114882987e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.0,0.0,0.0001188519308925,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,7.63335992814973e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,0.0001033494772855,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,0.0004902448272332,285.46612548828125,294.1499938964844,293.1499938964844,292.06787109375,293.3248596191406,293.149658203125,286.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457164607942,1.1209965400382773e-08,0.0010457051685079,-0.0284141805022954,0.0,0.0,0.0,-0.0103700701147317,60.0,10.50669765472412,-0.0,-7.455695083535829e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,9.842296276474372e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,0.0001191908304463,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,7.65512595535256e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195556640625,0.0,0.0,0.0001036441681208,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,0.0004916427424177,285.4725036621094,294.1499938964844,293.1499938964844,292.0367126464844,293.3216552734375,293.1497802734375,286.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486979736015,1.1558623391749734e-08,0.0010486864484846,-0.0293267015367746,0.0,0.0,0.0,-0.0105429142713546,60.0,10.460947036743164,-0.0,-7.49827151480531e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,9.842296276474372e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,0.0001191908304463,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,7.65512595535256e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195556640625,0.0,0.0,0.0001036441681208,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,0.0004916427424177,285.4725036621094,294.1499938964844,293.1499938964844,292.0367126464844,293.3216552734375,293.1497802734375,286.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486979736015,1.1558623391749734e-08,0.0010486864484846,-0.0293267015367746,0.0,0.0,0.0,-0.0105429142713546,60.0,10.460947036743164,-0.0,-7.49827151480531e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,9.856868564384058e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,0.0001193673015222,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,7.666459714528173e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,0.0001037976253428,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,0.0004923706292174,285.4757385253906,294.1499938964844,293.1499938964844,292.0211486816406,293.320068359375,293.1498107910156,286.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502508375793,1.1740175942520636e-08,0.0010502390796318,-0.0298018399626016,0.0,0.0,0.0,-0.010632918216288,60.0,10.438372611999512,-0.0,-7.52049018615253e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,9.871709335129708e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,0.0001195470322272,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,7.678003021283075e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0001039539129124,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,0.0004931120201945,285.4789733886719,294.1499938964844,293.1499938964844,292.0055847167969,293.3184814453125,293.1498413085937,286.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518323397263,1.1925083143182746e-08,0.0010518203489482,-0.0302857384085655,0.0,0.0,0.0,-0.0107245855033397,60.0,10.416003227233888,-0.0,-7.543152946709597e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,9.902106830850244e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,0.0001199151374748,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,7.701644790358841e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.0,0.0,0.0001042740041157,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.0004946304252371,285.4854736328125,294.1499938964844,293.1499938964844,291.9747009277344,293.3153686523437,293.14990234375,286.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550703154876,1.2303798868629201e-08,0.0010550579754635,-0.0312767624855041,0.0,0.0,0.0,-0.0109123280271887,60.0,10.371850967407228,-0.0,-7.58967573233349e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,9.902106830850244e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,0.0001199151374748,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,7.701644790358841e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.0,0.0,0.0001042740041157,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.0004946304252371,285.4854736328125,294.1499938964844,293.1499938964844,291.9747009277344,293.3153686523437,293.14990234375,286.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550703154876,1.2303798868629201e-08,0.0010550579754635,-0.0312767624855041,0.0,0.0,0.0,-0.0109123280271887,60.0,10.371850967407228,-0.0,-7.58967573233349e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,9.933626279234886e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,0.0001202968414872,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,7.72615967434831e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,0.0001046059187501,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,0.0004962048842571,285.49200439453125,294.1499938964844,293.1499938964844,291.9441833496094,293.3122863769531,293.1499328613281,286.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584285482764,1.2696499851472254e-08,0.0010584158590063,-0.0323042832314968,0.0,0.0,0.0,-0.0111070061102509,60.0,10.3289213180542,-0.0,-7.638067245352431e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,9.933626279234886e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,0.0001202968414872,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,7.72615967434831e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,0.0001046059187501,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,0.0004962048842571,285.49200439453125,294.1499938964844,293.1499938964844,291.9441833496094,293.3122863769531,293.1499328613281,286.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584285482764,1.2696499851472254e-08,0.0010584158590063,-0.0323042832314968,0.0,0.0,0.0,-0.0111070061102509,60.0,10.3289213180542,-0.0,-7.638067245352431e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,9.965843491954728e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,0.0001206869928864,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,7.751218072371557e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,0.0001049451821018,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,0.0004978142096661,285.4986267089844,294.1499938964844,293.1499938964844,291.91424560546875,293.30926513671875,293.14996337890625,286.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618611704558,1.3097898765579432e-08,0.0010618480155244,-0.033354464918375,0.0,0.0,0.0,-0.0113059962168335,60.0,10.287114143371582,-0.0,-7.687689418389709e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,9.965843491954728e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,0.0001206869928864,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,7.751218072371557e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,0.0001049451821018,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,0.0004978142096661,285.4986267089844,294.1499938964844,293.1499938964844,291.91424560546875,293.30926513671875,293.14996337890625,286.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618611704558,1.3097898765579432e-08,0.0010618480155244,-0.033354464918375,0.0,0.0,0.0,-0.0113059962168335,60.0,10.287114143371582,-0.0,-7.687689418389709e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
