time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063180,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,9.998591849580408e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,0.0001210835762321,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,7.776689017191529e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,0.0001052900406648,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,0.0004994500195607,285.5052795410156,294.1499938964844,293.1499938964844,291.8851013183594,293.3063049316406,293.14996337890625,286.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505912832556533e-08,0.0010653367498889,-0.0344218388199806,0.0,0.0,0.0,-0.0115082655102014,60.0,10.246644020080566,-0.0,-7.738293561487809e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,9.998591849580408e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,0.0001210835762321,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,7.776689017191529e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,0.0001052900406648,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,0.0004994500195607,285.5052795410156,294.1499938964844,293.1499938964844,291.8851013183594,293.3063049316406,293.14996337890625,286.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505912832556533e-08,0.0010653367498889,-0.0344218388199806,0.0,0.0,0.0,-0.0115082655102014,60.0,10.246644020080566,-0.0,-7.738293561487809e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,0.0001001509881461,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,0.0001212834758916,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,7.789527444401756e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,0.0001054638632922,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,0.0005002745892852,285.50860595703125,294.1499938964844,293.1499938964844,291.8708801269531,293.3048095703125,293.1499938964844,286.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671090567484,1.3711578539243874e-08,0.0010670953197404,-0.0349598228931427,0.0,0.0,0.0,-0.0116102220490574,60.0,10.22707748413086,-0.0,-7.763864573462342e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.0001003161305561,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,0.0001214834628626,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,7.802371692378074e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,0.0001056377659551,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.451904296875,0.0,0.0,0.0005010995082557,285.511962890625,294.1499938964844,293.1499938964844,291.85693359375,293.3033752441406,293.1499938964844,286.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688685579225,1.3917325958345828e-08,0.0010688545880839,-0.0354979895055294,0.0,0.0,0.0,-0.0117122195661067,60.0,10.207889556884766,-0.0,-7.789487455056587e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,0.0001006325983325,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.000121866709378,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574890136719,0.0,0.0,7.826986256986856e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0001059710193658,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,0.0005026803701184,285.5184631347656,294.1499938964844,293.1499938964844,291.8309631347656,293.30059814453125,293.1499938964844,286.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722402948886,1.431162477416592e-08,0.001072225975804,-0.0365292578935623,0.0,0.0,0.0,-0.0119076892733573,60.0,10.171944618225098,-0.0,-7.838710303076368e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,0.0001006456659524,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,0.0001218825345858,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,7.828001980669796e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,0.0001059847854776,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,0.0005027456209063,285.5187072753906,294.1499938964844,293.1499938964844,291.82989501953125,293.30047607421875,293.1499938964844,286.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723795276135,1.4327905084599024e-08,0.0010723652085289,-0.0365718342363834,0.0,0.0,0.0,-0.011915760114789,60.0,10.17050075531006,-0.0,-7.840746008014322e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,0.0001009719780995,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,0.0001222777063958,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,7.853381976019591e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.462890625,0.0,0.0,0.0001063284071278,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.0005043756682425,285.5255126953125,294.1499938964844,293.1499938964844,291.8042297363281,293.2976379394531,293.1499938964844,286.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758562711998,1.4734470532573596e-08,0.001075841486454,-0.0376350618898868,0.0,0.0,0.0,-0.0121173113584518,60.0,10.134967803955078,-0.0,-7.89166847425804e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,0.0001009719780995,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,0.0001222777063958,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,7.853381976019591e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.462890625,0.0,0.0,0.0001063284071278,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.0005043756682425,285.5255126953125,294.1499938964844,293.1499938964844,291.8042297363281,293.2976379394531,293.1499938964844,286.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758562711998,1.4734470532573596e-08,0.001075841486454,-0.0376350618898868,0.0,0.0,0.0,-0.0121173113584518,60.0,10.134967803955078,-0.0,-7.89166847425804e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,0.0001012924840324,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,0.0001226658350788,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,7.878310134401545e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,0.0001066659169737,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,0.0005059766117483,285.5323791503906,294.1499938964844,293.1499938964844,291.78009033203125,293.2948303222656,293.1499938964844,286.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079271081835,1.513379999096287e-08,0.0010792559478431,-0.0386792421340942,0.0,0.0,0.0,-0.0123152742162346,60.0,10.101285934448242,-0.0,-7.941844870629211e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,0.0001012924840324,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,0.0001226658350788,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,7.878310134401545e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,0.0001066659169737,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,0.0005059766117483,285.5323791503906,294.1499938964844,293.1499938964844,291.78009033203125,293.2948303222656,293.1499938964844,286.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079271081835,1.513379999096287e-08,0.0010792559478431,-0.0386792421340942,0.0,0.0,0.0,-0.0123152742162346,60.0,10.101285934448242,-0.0,-7.941844870629211e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0001016033420455,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001230422785738,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,7.902488141553476e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,0.0001069932623067,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,0.0005075294175185,285.53924560546875,294.1499938964844,293.1499938964844,291.7576599121094,293.2920837402344,293.1499938964844,286.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082583097741,1.5521104401727825e-08,0.0010825674980878,-0.039691861718893,0.0,0.0,0.0,-0.0125072775408625,60.0,10.069647789001465,-0.0,-7.990661998746874e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0001016033420455,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001230422785738,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,7.902488141553476e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,0.0001069932623067,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,0.0005075294175185,285.53924560546875,294.1499938964844,293.1499938964844,291.7576599121094,293.2920837402344,293.1499938964844,286.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082583097741,1.5521104401727825e-08,0.0010825674980878,-0.039691861718893,0.0,0.0,0.0,-0.0125072775408625,60.0,10.069647789001465,-0.0,-7.990661998746874e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,0.0001017533941194,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,0.0001232239883393,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,7.914158777566627e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0001071512670023,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.477294921875,0.0,0.0,0.0005082789575681,285.542724609375,294.1499938964844,293.1499938964844,291.7471618652344,293.2907409667969,293.1499938964844,286.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841814801096,1.5708053524576826e-08,0.0010841657640412,-0.04018060490489,0.0,0.0,0.0,-0.0125999543815851,60.0,10.054794311523438,-0.0,-8.014279018198067e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,0.0001019004339468,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,0.0001234020601259,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,7.9255951277446e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,0.0001073061066563,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.0005090134218335,285.54620361328125,294.1499938964844,293.1499938964844,291.7371520996094,293.2893981933594,293.1499938964844,286.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857477318495,1.589125631085153e-08,0.0010857317829504,-0.04065952450037,0.0,0.0,0.0,-0.0126907732337713,60.0,10.04044246673584,-0.0,-8.037456922238564e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.0001021849384414,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0001237465912709,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,7.947722770040855e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,0.000107605708763,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,0.0005104346200823,285.5531921386719,294.1499938964844,293.1499938964844,291.7187805175781,293.2867431640625,293.1499938964844,286.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887797689065,1.624573187086753e-08,0.0010887634707614,-0.0415861010551452,0.0,0.0,0.0,-0.012866505421698,60.0,10.013014793395996,-0.0,-8.082398039732652e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.0001021849384414,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0001237465912709,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,7.947722770040855e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,0.000107605708763,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,0.0005104346200823,285.5531921386719,294.1499938964844,293.1499938964844,291.7187805175781,293.2867431640625,293.1499938964844,286.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887797689065,1.624573187086753e-08,0.0010887634707614,-0.0415861010551452,0.0,0.0,0.0,-0.012866505421698,60.0,10.013014793395996,-0.0,-8.082398039732652e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49200439453125,0.0,0.0,0.0001024487646645,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,0.0001240660785697,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,7.968242425704375e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.0001078835266525,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,0.0005117524997331,285.5602111816406,294.1499938964844,293.1499938964844,291.70269775390625,293.2841186523437,293.1499938964844,286.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915905004367,1.6574441374928032e-08,0.001091573969461,-0.0424452275037765,0.0,0.0,0.0,-0.0130294589325785,60.0,9.988215446472168,-0.0,-8.124183636937232e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49200439453125,0.0,0.0,0.0001024487646645,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,0.0001240660785697,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,7.968242425704375e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.0001078835266525,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,0.0005117524997331,285.5602111816406,294.1499938964844,293.1499938964844,291.70269775390625,293.2841186523437,293.1499938964844,286.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915905004367,1.6574441374928032e-08,0.001091573969461,-0.0424452275037765,0.0,0.0,0.0,-0.0130294589325785,60.0,9.988215446472168,-0.0,-8.124183636937232e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,0.0001026918689603,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,0.0001243604929186,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,7.987151184352115e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.0001081395312212,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,0.0005129668861627,285.5672912597656,294.1499938964844,293.1499938964844,291.6891174316406,293.28155517578125,293.1499938964844,286.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941807413473,1.6877336861398362e-08,0.0010941638611257,-0.0432368107140064,0.0,0.0,0.0,-0.0131796170026063,60.0,9.966008186340332,-0.0,-8.1627838710574e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,0.0001026918689603,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,0.0001243604929186,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,7.987151184352115e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.0001081395312212,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,0.0005129668861627,285.5672912597656,294.1499938964844,293.1499938964844,291.6891174316406,293.28155517578125,293.1499938964844,286.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941807413473,1.6877336861398362e-08,0.0010941638611257,-0.0432368107140064,0.0,0.0,0.0,-0.0131796170026063,60.0,9.966008186340332,-0.0,-8.1627838710574e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038452148437,0.0,0.0,0.0001029105333145,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,0.00012462529412,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,8.004158007679507e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0001083697934518,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,0.0005140591529197,285.5743713378906,294.1499938964844,293.1499938964844,291.67822265625,293.2790222167969,293.1499938964844,286.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096510561183,1.7149776709857182e-08,0.0010964933317154,-0.0439487285912036,0.0,0.0,0.0,-0.0133146764710545,60.0,9.94661808013916,-0.0,-8.197580569913043e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038452148437,0.0,0.0,0.0001029105333145,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,0.00012462529412,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,8.004158007679507e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0001083697934518,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,0.0005140591529197,285.5743713378906,294.1499938964844,293.1499938964844,291.67822265625,293.2790222167969,293.1499938964844,286.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096510561183,1.7149776709857182e-08,0.0010964933317154,-0.0439487285912036,0.0,0.0,0.0,-0.0133146764710545,60.0,9.94661808013916,-0.0,-8.197580569913043e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068359375,0.0,0.0,0.0001030073035508,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,0.0001247424806933,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,8.01168498583138e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,0.0001084717005142,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,0.000514542509336,285.57794189453125,294.1499938964844,293.1499938964844,291.673828125,293.2777709960937,293.1499938964844,286.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975413024425,1.727034515397463e-08,0.0010975239565595,-0.044263768941164,0.0,0.0,0.0,-0.0133744459599256,60.0,9.93832015991211,-0.0,-8.213002899992716e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0001030992279993,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0001248538028448,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,8.018834341783077e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0001085684998543,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,0.0005150017095729,285.58154296875,294.1499938964844,293.1499938964844,291.6701965332031,293.2765197753906,293.1499938964844,286.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985196568071,1.7384870432124444e-08,0.0010985023109242,-0.0445630028843879,0.0,0.0,0.0,-0.0134312156587839,60.0,9.9306058883667,-0.0,-8.227666370430597e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,0.0001032630098052,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.0001250521454494,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,8.031573088373989e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,0.0001087409691535,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0005158198182471,285.5887145996094,294.1499938964844,293.1499938964844,291.6652526855469,293.2740783691406,293.1499938964844,286.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002658866345,1.7588929424050548e-08,0.0011002483079209,-0.0450961515307426,0.0,0.0,0.0,-0.0135323824360966,60.0,9.917143821716309,-0.0,-8.253825711790341e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,0.0001032630098052,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.0001250521454494,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,8.031573088373989e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,0.0001087409691535,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0005158198182471,285.5887145996094,294.1499938964844,293.1499938964844,291.6652526855469,293.2740783691406,293.1499938964844,286.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002658866345,1.7588929424050548e-08,0.0011002483079209,-0.0450961515307426,0.0,0.0,0.0,-0.0135323824360966,60.0,9.917143821716309,-0.0,-8.253825711790341e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.000103394020698,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,0.0001252107904292,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,8.041762339416891e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0001088789285859,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,0.0005164742469787,285.5959167480469,294.1499938964844,293.1499938964844,291.6635437011719,293.2716979980469,293.1499938964844,286.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016625212505,1.775214997223884e-08,0.0011016447097063,-0.045522566884756,0.0,0.0,0.0,-0.0136133013293147,60.0,9.906576156616213,-0.0,-8.274778906525172e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.000103394020698,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,0.0001252107904292,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,8.041762339416891e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0001088789285859,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,0.0005164742469787,285.5959167480469,294.1499938964844,293.1499938964844,291.6635437011719,293.2716979980469,293.1499938964844,286.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016625212505,1.775214997223884e-08,0.0011016447097063,-0.045522566884756,0.0,0.0,0.0,-0.0136133013293147,60.0,9.906576156616213,-0.0,-8.274778906525172e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.0001034969391184,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0001253354275831,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,8.049767347984016e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0001089873039745,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,0.0005169883370399,285.6031494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.26934814453125,293.1499938964844,286.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027582222595,1.7880369185263593e-08,0.0011027402943,-0.0458575263619422,0.0,0.0,0.0,-0.0136768603697419,60.0,9.898821830749512,-0.0,-8.291257813652919e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.0001034969391184,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0001253354275831,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,8.049767347984016e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0001089873039745,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,0.0005169883370399,285.6031494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.26934814453125,293.1499938964844,286.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027582222595,1.7880369185263593e-08,0.0011027402943,-0.0458575263619422,0.0,0.0,0.0,-0.0136768603697419,60.0,9.898821830749512,-0.0,-8.291257813652919e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,0.0001035848108585,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,0.0001254418457392,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,8.056601654971018e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,0.0001090798396035,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,0.0005174273392185,285.6103820800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2670288085937,293.1499938964844,286.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036944342777,1.7989840728205312e-08,0.0011036763899028,-0.046143501996994,0.0,0.0,0.0,-0.0137311303988099,60.0,9.891247749328612,-0.0,-8.305340770675684e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,0.0001035848108585,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,0.0001254418457392,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,8.056601654971018e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,0.0001090798396035,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,0.0005174273392185,285.6103820800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2670288085937,293.1499938964844,286.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036944342777,1.7989840728205312e-08,0.0011036763899028,-0.046143501996994,0.0,0.0,0.0,-0.0137311303988099,60.0,9.891247749328612,-0.0,-8.305340770675684e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,0.000103620615846,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,0.0001254851958947,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,8.059386163949966e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,0.0001091175436158,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,0.0005176061531528,285.6140441894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2658996582031,293.1499938964844,286.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104075810872,1.803444504844265e-08,0.0011040577664971,-0.0462600141763687,0.0,0.0,0.0,-0.0137532418593764,60.0,9.887167930603027,-0.0,-8.311081955980627e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,0.000103653561382,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,0.0001255250972462,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,8.061948756221682e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,0.0001091522281058,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,0.0005177707062102,285.61767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2647705078125,293.1499938964844,286.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044258717447,1.80754788914328e-08,0.0011044077109545,-0.0463672056794166,0.0,0.0,0.0,-0.0137735800817608,60.0,9.882929801940918,-0.0,-8.316365551763738e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0001037096444633,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459899902344,0.0,0.0,0.0001255930110346,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,8.066310692811385e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,0.0001092112870537,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,0.0005180508596822,285.625,294.1499938964844,293.1499938964844,291.6635437011719,293.2625427246094,293.1499938964844,286.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050241300836,1.8145341229569567e-08,0.0011050060857087,-0.0465496964752674,0.0,0.0,0.0,-0.0138082187622785,60.0,9.873910903930664,-0.0,-8.32536457551214e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0001037096444633,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459899902344,0.0,0.0,0.0001255930110346,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,8.066310692811385e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,0.0001092112870537,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,0.0005180508596822,285.625,294.1499938964844,293.1499938964844,291.6635437011719,293.2625427246094,293.1499938964844,286.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050241300836,1.8145341229569567e-08,0.0011050060857087,-0.0465496964752674,0.0,0.0,0.0,-0.0138082187622785,60.0,9.873910903930664,-0.0,-8.32536457551214e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,0.0001037452238961,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,0.0001256360992556,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,8.069077739492059e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,0.0001092487582354,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0005182286258786,285.63232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2603759765625,293.1499938964844,286.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054031783714,1.8189656003642085e-08,0.0011053850175812,-0.0466654486954212,0.0,0.0,0.0,-0.0138301877304911,60.0,9.863632202148438,-0.0,-8.331075207479446e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,0.0001037452238961,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,0.0001256360992556,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,8.069077739492059e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,0.0001092487582354,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0005182286258786,285.63232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2603759765625,293.1499938964844,286.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054031783714,1.8189656003642085e-08,0.0011053850175812,-0.0466654486954212,0.0,0.0,0.0,-0.0138301877304911,60.0,9.863632202148438,-0.0,-8.331075207479446e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,0.0001037601250573,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,0.0001256541436305,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,8.070236799539998e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587158203125,0.0,0.0,0.000109264452476,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,0.000518303073477,285.6396789550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2582397460937,293.1499938964844,286.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055618524551,1.820821005082962e-08,0.0011055436916649,-0.0467139109969139,0.0,0.0,0.0,-0.013839385472238,60.0,9.851946830749512,-0.0,-8.333466894328012e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
