time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065520,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,0.0001037601250573,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,0.0001256541436305,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,8.070236799539998e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587158203125,0.0,0.0,0.000109264452476,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,0.000518303073477,285.6396789550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2582397460937,293.1499938964844,286.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055618524551,1.820821005082962e-08,0.0011055436916649,-0.0467139109969139,0.0,0.0,0.0,-0.013839385472238,60.0,9.851946830749512,-0.0,-8.333466894328012e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,0.0001037539477692,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.000125646663946,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,8.069756586337462e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,0.0001092579477699,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5651550292969,0.0,0.0,0.0005182722234167,285.64703369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2561340332031,293.1499938964844,286.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054959613829,1.8200491780362427e-08,0.0011054778005927,-0.0466937497258186,0.0,0.0,0.0,-0.0138355595991015,60.0,9.838754653930664,-0.0,-8.332472134497949e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,0.0001037539477692,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.000125646663946,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,8.069756586337462e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,0.0001092579477699,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5651550292969,0.0,0.0,0.0005182722234167,285.64703369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2561340332031,293.1499938964844,286.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054959613829,1.8200491780362427e-08,0.0011054778005927,-0.0466937497258186,0.0,0.0,0.0,-0.0138355595991015,60.0,9.838754653930664,-0.0,-8.332472134497949e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,0.0001037399269989,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,0.000125629681861,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,8.068665920291096e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001092431775759,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,0.0005182021413929,285.6507263183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2550964355469,293.1499938964844,286.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053462512791,1.818300709999221e-08,0.0011053280904889,-0.0466480813920497,0.0,0.0,0.0,-0.013826890848577,60.0,9.831354141235352,-0.0,-8.330218292940118e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,0.0001037228357745,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,0.0001256089890375,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,8.067336602834985e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.0001092251768568,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,0.000518116808962,285.6544189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.25408935546875,293.1499938964844,286.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051630135625,1.8161699699703604e-08,0.0011051448527723,-0.0465924218297004,0.0,0.0,0.0,-0.0138163222000002,60.0,9.82369613647461,-0.0,-8.32747275580914e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0001036752437357,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.0001255513489013,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,8.063634595600888e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,0.0001091750673367,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,0.0005178790888749,285.66180419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2520751953125,293.1499938964844,286.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046571889892,1.810238181576551e-08,0.001104639028199,-0.0464374795556068,0.0,0.0,0.0,-0.0137869240716099,60.0,9.807418823242188,-0.0,-8.319830158143304e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0001036752437357,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.0001255513489013,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,8.063634595600888e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,0.0001091750673367,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,0.0005178790888749,285.66180419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2520751953125,293.1499938964844,286.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046571889892,1.810238181576551e-08,0.001104639028199,-0.0464374795556068,0.0,0.0,0.0,-0.0137869240716099,60.0,9.807418823242188,-0.0,-8.319830158143304e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,0.0001036025350913,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,0.0001254632952623,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,8.057979721343145e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0001090984951588,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,0.0005175158730708,285.669189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2500915527344,293.1499938964844,286.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038823286071,1.8011760971603508e-08,0.0011038642842322,-0.0462007597088813,0.0,0.0,0.0,-0.0137419998645782,60.0,9.789244651794434,-0.0,-8.308161625336653e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,0.0001036025350913,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,0.0001254632952623,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,8.057979721343145e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0001090984951588,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,0.0005175158730708,285.669189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2500915527344,293.1499938964844,286.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038823286071,1.8011760971603508e-08,0.0011038642842322,-0.0462007597088813,0.0,0.0,0.0,-0.0137419998645782,60.0,9.789244651794434,-0.0,-8.308161625336653e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0001035076420521,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,0.0001253483787877,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,8.050598989939317e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,0.0001089985744329,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0005170418880879,285.6766052246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2481689453125,293.1499938964844,286.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028711451217,1.7893507120447794e-08,0.0011028532171621,-0.0458918511867523,0.0,0.0,0.0,-0.0136833768337965,60.0,9.769299507141112,-0.0,-8.292947484278559e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0001035076420521,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,0.0001253483787877,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,8.050598989939317e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,0.0001089985744329,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0005170418880879,285.6766052246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2481689453125,293.1499938964844,286.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028711451217,1.7893507120447794e-08,0.0011028532171621,-0.0458918511867523,0.0,0.0,0.0,-0.0136833768337965,60.0,9.769299507141112,-0.0,-8.292947484278559e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,0.0001033939261105,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,0.0001252106740139,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,8.041754335863516e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,0.0001088788194465,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,0.0005164738395251,285.6840209960937,294.1499938964844,293.1499938964844,291.6635437011719,293.24627685546875,293.1499938964844,286.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016593780368,1.775179292451412e-08,0.0011016415664926,-0.0455216318368911,0.0,0.0,0.0,-0.0136131234467029,60.0,9.747767448425291,-0.0,-8.274732721247346e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,0.0001033939261105,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,0.0001252106740139,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,8.041754335863516e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,0.0001088788194465,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,0.0005164738395251,285.6840209960937,294.1499938964844,293.1499938964844,291.6635437011719,293.24627685546875,293.1499938964844,286.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016593780368,1.775179292451412e-08,0.0011016415664926,-0.0455216318368911,0.0,0.0,0.0,-0.0136131234467029,60.0,9.747767448425291,-0.0,-8.274732721247346e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,0.0001033333610394,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,0.0001251373178092,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,8.037043880904093e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.000108815045678,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0005161713343113,285.6877136230469,294.1499938964844,293.1499938964844,291.6635437011719,293.245361328125,293.1499938964844,286.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010138550773,1.7676319075121686e-08,0.0011009961599484,-0.0453244596719741,0.0,0.0,0.0,-0.0135757075622677,60.0,9.736505508422852,-0.0,-8.26504091833158e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,0.0001032713480526,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0001250622299266,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,8.032220648601651e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,0.0001087497439584,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,0.0005158615531399,285.6914367675781,294.1499938964844,293.1499938964844,291.6635437011719,293.24444580078125,293.1499938964844,286.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003527324646,1.7599042223537253e-08,0.001100335153751,-0.0451225712895393,0.0,0.0,0.0,-0.0135373966768383,60.0,9.72508430480957,-0.0,-8.255123162825839e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,0.0001031430219882,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,0.000124906815472,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,8.022239489946514e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.0001086146075977,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.0005152205121703,285.6988525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2426147460937,293.1499938964844,286.57000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989856673404,1.743912392271341e-08,0.0010989683214575,-0.0447047539055347,0.0,0.0,0.0,-0.0134581215679645,60.0,9.70188331604004,-0.0,-8.234616899471804e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,0.0001031430219882,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,0.000124906815472,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,8.022239489946514e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.0001086146075977,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.0005152205121703,285.6988525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2426147460937,293.1499938964844,286.57000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989856673404,1.743912392271341e-08,0.0010989683214575,-0.0447047539055347,0.0,0.0,0.0,-0.0134581215679645,60.0,9.70188331604004,-0.0,-8.234616899471804e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,0.00010299920541,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158447265625,0.0,0.0,0.0001247326581506,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,8.011053432710469e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,0.0001084631585399,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0005145021132193,285.7062683105469,294.1499938964844,293.1499938964844,291.6635437011719,293.2408447265625,293.1499938964844,286.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974532924592,1.7259903728472636e-08,0.0010974359465762,-0.0442364811897277,0.0,0.0,0.0,-0.0133692752569913,60.0,9.677541732788086,-0.0,-8.211666369106754e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,0.00010299920541,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158447265625,0.0,0.0,0.0001247326581506,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,8.011053432710469e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,0.0001084631585399,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0005145021132193,285.7062683105469,294.1499938964844,293.1499938964844,291.6635437011719,293.2408447265625,293.1499938964844,286.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974532924592,1.7259903728472636e-08,0.0010974359465762,-0.0442364811897277,0.0,0.0,0.0,-0.0133692752569913,60.0,9.677541732788086,-0.0,-8.211666369106754e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,0.0001028395708999,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,0.0001245393359567,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,7.998637738637626e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,0.0001082950548152,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,0.0005137047264724,285.7137145996094,294.1499938964844,293.1499938964844,291.6635437011719,293.2391052246094,293.1499938964844,286.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957522317767,1.7060981960526078e-08,0.0010957351187244,-0.0437167026102542,0.0,0.0,0.0,-0.0132706621661782,60.0,9.652043342590332,-0.0,-8.186231070794747e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,0.0001028395708999,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,0.0001245393359567,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,7.998637738637626e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,0.0001082950548152,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,0.0005137047264724,285.7137145996094,294.1499938964844,293.1499938964844,291.6635437011719,293.2391052246094,293.1499938964844,286.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957522317767,1.7060981960526078e-08,0.0010957351187244,-0.0437167026102542,0.0,0.0,0.0,-0.0132706621661782,60.0,9.652043342590332,-0.0,-8.186231070794747e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.0001026627796818,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0001243252481799,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292419433594,0.0,0.0,7.984886906342581e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.0001081088848877,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,0.0005128215998411,285.7211303710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2373962402344,293.1499938964844,286.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938683990389,1.6840678185303662e-08,0.0010938515188172,-0.0431410074234008,0.0,0.0,0.0,-0.0131614487618207,60.0,9.625243186950684,-0.0,-8.158107078770629e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.0001026627796818,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0001243252481799,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292419433594,0.0,0.0,7.984886906342581e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.0001081088848877,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,0.0005128215998411,285.7211303710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2373962402344,293.1499938964844,286.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938683990389,1.6840678185303662e-08,0.0010938515188172,-0.0431410074234008,0.0,0.0,0.0,-0.0131614487618207,60.0,9.625243186950684,-0.0,-8.158107078770629e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,0.0001025670717353,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,0.0001242093421751,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,7.97744287410751e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,0.0001080080983228,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,0.000512343540322,285.7248229980469,294.1499938964844,293.1499938964844,291.6635437011719,293.236572265625,293.1499938964844,286.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092848018743,1.6721415363463166e-08,0.001092831371352,-0.0428293347358703,0.0,0.0,0.0,-0.0131023228168487,60.0,9.611233711242676,-0.0,-8.142902174768096e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,0.0001024696175591,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0001240913261426,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,7.969863509060815e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0001079054782167,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,0.0005118567496538,285.7285461425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2357482910156,293.1499938964844,286.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918090119957,1.6599980057208086e-08,0.00109179248102,-0.042511973530054,0.0,0.0,0.0,-0.0130421202629804,60.0,9.597051620483398,-0.0,-8.12743508049607e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,0.00010226930317,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,0.0001238487311638,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421813964844,0.0,0.0,7.954282773425803e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0001076945336535,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,0.000510856101755,285.7359619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2341003417969,293.1499938964844,286.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896757012233,1.6350364617778723e-08,0.0010896594030782,-0.0418595783412456,0.0,0.0,0.0,-0.0129183810204267,60.0,9.56820297241211,-0.0,-8.09568660997684e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,0.00010226930317,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,0.0001238487311638,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421813964844,0.0,0.0,7.954282773425803e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0001076945336535,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,0.000510856101755,285.7359619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2341003417969,293.1499938964844,286.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896757012233,1.6350364617778723e-08,0.0010896594030782,-0.0418595783412456,0.0,0.0,0.0,-0.0129183810204267,60.0,9.56820297241211,-0.0,-8.09568660997684e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0001020618656184,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,0.0001235975360032,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,7.938149065012112e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,0.000107476094854,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.0005098199471831,285.74334716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2325134277344,293.1499938964844,286.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874654399231,1.6091883381363914e-08,0.0010874493746086,-0.0411839596927166,0.0,0.0,0.0,-0.0127902431413531,60.0,9.538529396057127,-0.0,-8.062876588610379e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0001020618656184,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,0.0001235975360032,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,7.938149065012112e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,0.000107476094854,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.0005098199471831,285.74334716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2325134277344,293.1499938964844,286.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874654399231,1.6091883381363914e-08,0.0010874493746086,-0.0411839596927166,0.0,0.0,0.0,-0.0127902431413531,60.0,9.538529396057127,-0.0,-8.062876588610379e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,0.0001018565089907,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,0.0001233488437719,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,7.922176882857457e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,0.0001072598388418,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,0.0005087941535748,285.7507629394531,294.1499938964844,293.1499938964844,291.6635437011719,293.23095703125,293.1499938964844,286.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085277297534,1.583599029686411e-08,0.0010852614650502,-0.040515050292015,0.0,0.0,0.0,-0.0126633867621421,60.0,9.508716583251951,-0.0,-8.030460918462269e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,0.0001018565089907,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,0.0001233488437719,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,7.922176882857457e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,0.0001072598388418,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,0.0005087941535748,285.7507629394531,294.1499938964844,293.1499938964844,291.6635437011719,293.23095703125,293.1499938964844,286.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085277297534,1.583599029686411e-08,0.0010852614650502,-0.040515050292015,0.0,0.0,0.0,-0.0126633867621421,60.0,9.508716583251951,-0.0,-8.030460918462269e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,0.0001016587193589,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,0.0001231093192473,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,7.906793325673789e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,0.0001070515572791,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,0.0005078061367385,285.7581481933594,294.1499938964844,293.1499938964844,291.6635437011719,293.2294006347656,293.1499938964844,286.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083169830963,1.5589527890824684e-08,0.0010831542313098,-0.0398707427084445,0.0,0.0,0.0,-0.0125412065535783,60.0,9.479204177856444,-0.0,-7.99930148787098e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,0.0001016587193589,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,0.0001231093192473,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,7.906793325673789e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,0.0001070515572791,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,0.0005078061367385,285.7581481933594,294.1499938964844,293.1499938964844,291.6635437011719,293.2294006347656,293.1499938964844,286.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083169830963,1.5589527890824684e-08,0.0010831542313098,-0.0398707427084445,0.0,0.0,0.0,-0.0125412065535783,60.0,9.479204177856444,-0.0,-7.99930148787098e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,0.0001015657835523,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644287109375,0.0,0.0,0.0001229967747349,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648864746094,0.0,0.0,7.899564661784098e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0001069536956492,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,0.0005073419306427,285.7618408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2286682128906,293.1499938964844,286.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821803007274,1.547372718846418e-08,0.0010821648174896,-0.0395679995417594,0.0,0.0,0.0,-0.0124838026240468,60.0,9.464781761169434,-0.0,-7.984682071082717e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,0.0001014754743664,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66766357421875,0.0,0.0,0.00012288740254,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681213378906,0.0,0.0,7.892541179899126e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,0.0001068585916073,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66796875,0.0,0.0,0.0005068908212706,285.7655334472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2279052734375,293.1499938964844,286.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812184773385,1.5361194982688176e-08,0.001081203110516,-0.0392737872898578,0.0,0.0,0.0,-0.0124280182644724,60.0,9.450549125671388,-0.0,-7.970488269393172e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,0.0001013040382531,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741638183594,0.0,0.0,0.0001226797903655,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,7.879207259975374e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,0.0001066780678229,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0005060344701632,285.77294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2264404296875,293.1499938964844,286.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793900582939,1.514757208553874e-08,0.0010793749243021,-0.0387152507901191,0.0,0.0,0.0,-0.0123221082612872,60.0,9.422643661499023,-0.0,-7.94357788436173e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,0.0001013040382531,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741638183594,0.0,0.0,0.0001226797903655,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,7.879207259975374e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,0.0001066780678229,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0005060344701632,285.77294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2264404296875,293.1499938964844,286.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793900582939,1.514757208553874e-08,0.0010793749243021,-0.0387152507901191,0.0,0.0,0.0,-0.0123221082612872,60.0,9.422643661499023,-0.0,-7.94357788436173e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,0.0001011559797916,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,0.0001225004962179,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,7.867690874263644e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808776855469,0.0,0.0,0.0001065221513272,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0005052948836237,285.7803039550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2250061035156,293.1499938964844,286.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778128635138,1.4963076111484952e-08,0.0010777978459373,-0.0382328405976295,0.0,0.0,0.0,-0.0122306486591696,60.0,9.396297454833984,-0.0,-7.920373690240012e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,0.0001011559797916,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,0.0001225004962179,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,7.867690874263644e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808776855469,0.0,0.0,0.0001065221513272,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0005052948836237,285.7803039550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2250061035156,293.1499938964844,286.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778128635138,1.4963076111484952e-08,0.0010777978459373,-0.0382328405976295,0.0,0.0,0.0,-0.0122306486591696,60.0,9.396297454833984,-0.0,-7.920373690240012e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
