time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067860,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,0.0001010287815006,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872253417969,0.0,0.0,0.0001223464496433,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,7.857797754695639e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873779296875,0.0,0.0,0.0001063882009475,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0005046594887971,285.7876892089844,294.1499938964844,293.1499938964844,291.6635437011719,293.2236022949219,293.1499938964844,286.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764572070911,1.4804570014348428e-08,0.0010764424223452,-0.0378183685243129,0.0,0.0,0.0,-0.0121520701795816,60.0,9.371468544006348,-0.0,-7.90046499332675e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,0.0001010287815006,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872253417969,0.0,0.0,0.0001223464496433,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,7.857797754695639e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873779296875,0.0,0.0,0.0001063882009475,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0005046594887971,285.7876892089844,294.1499938964844,293.1499938964844,291.6635437011719,293.2236022949219,293.1499938964844,286.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764572070911,1.4804570014348428e-08,0.0010764424223452,-0.0378183685243129,0.0,0.0,0.0,-0.0121520701795816,60.0,9.371468544006348,-0.0,-7.90046499332675e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.0001009309125947,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,0.0001222279388457,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,7.85018564783968e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,0.0001062851442839,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0005041706608608,285.7950744628906,294.1499938964844,293.1499938964844,291.6635437011719,293.2221984863281,293.1499938964844,286.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754143586382,1.4682618676431504e-08,0.0010753996903076,-0.0374994687736034,0.0,0.0,0.0,-0.012091614305973,60.0,9.348869323730469,-0.0,-7.885164876597629e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.0001009309125947,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,0.0001222279388457,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,7.85018564783968e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,0.0001062851442839,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0005041706608608,285.7950744628906,294.1499938964844,293.1499938964844,291.6635437011719,293.2221984863281,293.1499938964844,286.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754143586382,1.4682618676431504e-08,0.0010753996903076,-0.0374994687736034,0.0,0.0,0.0,-0.012091614305973,60.0,9.348869323730469,-0.0,-7.885164876597629e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,0.0001008920880849,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,0.0001221809216076,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,7.847166125429794e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,0.000106244260678,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,0.0005039767129346,285.7987670898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2215270996094,293.1499938964844,286.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750018991529,1.4634235157018338e-08,0.0010749873472377,-0.0373729392886161,0.0,0.0,0.0,-0.0120676346123218,60.0,9.338327407836914,-0.0,-7.879098262719708e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,0.0001008543185889,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,0.0001221351703861,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,7.844228093745187e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,0.0001062044830177,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,0.0005037880036979,285.8024597167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2208557128906,293.1499938964844,286.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745970066636,1.4587162588952653e-08,0.0010745823383331,-0.0372498445212841,0.0,0.0,0.0,-0.0120442872866988,60.0,9.327718734741213,-0.0,-7.873198626384692e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,0.000100811215816,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,0.0001220829726662,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,7.840875332476571e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,0.0001061590883182,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,0.0005035726935602,285.8098449707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2195129394531,293.1499938964844,286.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741382138803,1.4533443781772348e-08,0.0010741236619651,-0.0371093638241291,0.0,0.0,0.0,-0.0120176598429679,60.0,9.308659553527832,-0.0,-7.866469076134308e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,0.000100811215816,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,0.0001220829726662,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,7.840875332476571e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,0.0001061590883182,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,0.0005035726935602,285.8098449707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2195129394531,293.1499938964844,286.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741382138803,1.4533443781772348e-08,0.0010741236619651,-0.0371093638241291,0.0,0.0,0.0,-0.0120176598429679,60.0,9.308659553527832,-0.0,-7.866469076134308e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,0.0001007959799608,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.0001220645208377,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138061523437,0.0,0.0,7.839690806576982e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0001061430448316,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,0.0005034966161474,285.8172302246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2181701660156,293.1499938964844,286.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073975698091,1.4514448309910222e-08,0.0010739612625911,-0.0370596870779991,0.0,0.0,0.0,-0.0120082423090934,60.0,9.292346000671388,-0.0,-7.864090179054983e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,0.0001007959799608,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.0001220645208377,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138061523437,0.0,0.0,7.839690806576982e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0001061430448316,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,0.0005034966161474,285.8172302246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2181701660156,293.1499938964844,286.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073975698091,1.4514448309910222e-08,0.0010739612625911,-0.0370596870779991,0.0,0.0,0.0,-0.0120082423090934,60.0,9.292346000671388,-0.0,-7.864090179054983e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,0.0001008080580504,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,0.0001220791600644,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,7.840630132704973e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0001061557704815,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,0.0005035569774918,285.8246459960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2168884277344,293.1499938964844,286.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741043370217,1.4529488723269424e-08,0.0010740897851064,-0.0370990186929702,0.0,0.0,0.0,-0.0120156975463032,60.0,9.278478622436523,-0.0,-7.865973827847483e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,0.0001008080580504,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,0.0001220791600644,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,7.840630132704973e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0001061557704815,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,0.0005035569774918,285.8246459960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2168884277344,293.1499938964844,286.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741043370217,1.4529488723269424e-08,0.0010740897851064,-0.0370990186929702,0.0,0.0,0.0,-0.0120156975463032,60.0,9.278478622436523,-0.0,-7.865973827847483e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269287109375,0.0,0.0,0.0001008420294965,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.0001221202837768,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,7.843272032914683e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72674560546875,0.0,0.0,0.0001061915390891,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,0.0005037266528233,285.83203125,294.1499938964844,293.1499938964844,291.6635437011719,293.21563720703125,293.1499938964844,286.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744660394266,1.4571800655005518e-08,0.0010744514875113,-0.0372096709907054,0.0,0.0,0.0,-0.0120366737246513,60.0,9.26670742034912,-0.0,-7.871273766113519e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269287109375,0.0,0.0,0.0001008420294965,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.0001221202837768,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,7.843272032914683e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72674560546875,0.0,0.0,0.0001061915390891,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,0.0005037266528233,285.83203125,294.1499938964844,293.1499938964844,291.6635437011719,293.21563720703125,293.1499938964844,286.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744660394266,1.4571800655005518e-08,0.0010744514875113,-0.0372096709907054,0.0,0.0,0.0,-0.0120366737246513,60.0,9.26670742034912,-0.0,-7.871273766113519e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0001008659310173,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0001221492275362,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73028564453125,0.0,0.0,7.845131040085107e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,0.0001062167066265,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0005038460367359,285.83575439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2149963378906,293.1499938964844,286.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747206397354,1.4601573283812286e-08,0.0010747059714049,-0.0372875295579433,0.0,0.0,0.0,-0.0120514323934912,60.0,9.261520385742188,-0.0,-7.875004826018994e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,0.0001008945982903,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,0.000122183948406,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,7.847361121093854e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,0.0001062468945747,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,0.0005039892275817,285.8394470214844,294.1499938964844,293.1499938964844,291.6635437011719,293.2143859863281,293.1499938964844,286.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750259971246,1.4637288714425269e-08,0.001075011328794,-0.0373809300363063,0.0,0.0,0.0,-0.0120691386982798,60.0,9.256744384765623,-0.0,-7.879481245254284e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,0.0001009647094178,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,0.0001222688588313,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,7.852813723729923e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,0.0001063207309925,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,0.0005043394630774,285.84686279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2131652832031,293.1499938964844,286.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757729178294,1.4724634844753837e-08,0.0010757581330835,-0.0376093424856662,0.0,0.0,0.0,-0.0121124386787414,60.0,9.24836254119873,-0.0,-7.890434261526026e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,0.0001009647094178,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,0.0001222688588313,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,7.852813723729923e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,0.0001063207309925,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,0.0005043394630774,285.84686279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2131652832031,293.1499938964844,286.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757729178294,1.4724634844753837e-08,0.0010757581330835,-0.0376093424856662,0.0,0.0,0.0,-0.0121124386787414,60.0,9.24836254119873,-0.0,-7.890434261526026e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,0.0001010492997011,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,0.0001223713043145,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,7.85939337220043e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,0.0001064098105416,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.000504761992488,285.85430908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.21197509765625,293.1499938964844,286.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766739724203,1.4830025207857034e-08,0.0010766591876745,-0.0378849320113658,0.0,0.0,0.0,-0.0121646849438548,60.0,9.241387367248535,-0.0,-7.903660304009463e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,0.0001010492997011,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,0.0001223713043145,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,7.85939337220043e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,0.0001064098105416,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.000504761992488,285.85430908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.21197509765625,293.1499938964844,286.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766739724203,1.4830025207857034e-08,0.0010766591876745,-0.0378849320113658,0.0,0.0,0.0,-0.0121646849438548,60.0,9.241387367248535,-0.0,-7.903660304009463e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,0.0001011463318718,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7531433105469,0.0,0.0,0.0001224887964781,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,7.86693999543786e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,0.0001065119868144,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0005052466876804,285.8617553710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2107849121094,293.1499938964844,286.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777077404782,1.4950915172562418e-08,0.001077692839317,-0.0382010415196418,0.0,0.0,0.0,-0.0122246146202087,60.0,9.235681533813477,-0.0,-7.918845312815392e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,0.0001011463318718,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7531433105469,0.0,0.0,0.0001224887964781,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,7.86693999543786e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,0.0001065119868144,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0005052466876804,285.8617553710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2107849121094,293.1499938964844,286.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777077404782,1.4950915172562418e-08,0.001077692839317,-0.0382010415196418,0.0,0.0,0.0,-0.0122246146202087,60.0,9.235681533813477,-0.0,-7.918845312815392e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,0.0001012550055747,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,0.0001226204039994,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,7.875392475398257e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.760009765625,0.0,0.0,0.0001066264230757,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,0.0005057895323261,285.86920166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.20965576171875,293.1499938964844,286.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788654908537,1.5086303761790987e-08,0.0010788504732772,-0.0385550558567047,0.0,0.0,0.0,-0.0122917322441935,60.0,9.23110294342041,-0.0,-7.935868495678734e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,0.0001012550055747,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,0.0001226204039994,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,7.875392475398257e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.760009765625,0.0,0.0,0.0001066264230757,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,0.0005057895323261,285.86920166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.20965576171875,293.1499938964844,286.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788654908537,1.5086303761790987e-08,0.0010788504732772,-0.0385550558567047,0.0,0.0,0.0,-0.0122917322441935,60.0,9.23110294342041,-0.0,-7.935868495678734e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,0.0001013149449136,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,0.0001226929889526,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,7.880054181441665e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,0.000106689542008,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0005060889525339,285.8729553222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2090759277344,293.1499938964844,286.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795041453093,1.5160983579676213e-08,0.0010794890113174,-0.0387503206729888,0.0,0.0,0.0,-0.0123287541791796,60.0,9.22935962677002,-0.0,-7.945266133901897e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001013756991596,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,0.000122766563436,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,7.884779915912077e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,0.0001067535195033,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,0.0005063924472779,285.8766784667969,294.1499938964844,293.1499938964844,291.6635437011719,293.2085266113281,293.1499938964844,286.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801521129906,1.5236679473673576e-08,0.0010801368625834,-0.0389482341706752,0.0,0.0,0.0,-0.0123662827536463,60.0,9.227777481079102,-0.0,-7.954797354159383e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,0.0001015018860925,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0001229193730978,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,7.894594455137849e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,0.0001068864003173,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,0.0005070227780379,285.8841857910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2074279785156,293.1499938964844,286.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814956622198,1.5393894159387855e-08,0.001081480178982,-0.0393592789769172,0.0,0.0,0.0,-0.0124442158266901,60.0,9.225037574768066,-0.0,-7.974611548888788e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,0.0001015018860925,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0001229193730978,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,7.894594455137849e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,0.0001068864003173,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,0.0005070227780379,285.8841857910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2074279785156,293.1499938964844,286.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814956622198,1.5393894159387855e-08,0.001081480178982,-0.0393592789769172,0.0,0.0,0.0,-0.0124442158266901,60.0,9.225037574768066,-0.0,-7.974611548888788e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,0.0001016397291095,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,0.0001230863126693,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,7.905315578682348e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,0.0001070315556717,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78033447265625,0.0,0.0,0.0005077113746665,285.89166259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2063293457031,293.1499938964844,286.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829643579199,1.5565639444048432e-08,0.0010829488746821,-0.0398082956671714,0.0,0.0,0.0,-0.0125293582677841,60.0,9.223321914672852,-0.0,-7.996285233957678e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,0.0001016397291095,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,0.0001230863126693,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,7.905315578682348e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,0.0001070315556717,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78033447265625,0.0,0.0,0.0005077113746665,285.89166259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2063293457031,293.1499938964844,286.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829643579199,1.5565639444048432e-08,0.0010829488746821,-0.0398082956671714,0.0,0.0,0.0,-0.0125293582677841,60.0,9.223321914672852,-0.0,-7.996285233957678e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872009277344,0.0,0.0,0.0001017797912936,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,0.0001232559152413,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,7.916209142422304e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0001071790466085,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,0.000508410972543,285.8992004394531,294.1499938964844,293.1499938964844,291.6635437011719,293.20526123046875,293.1499938964844,286.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844565695151,1.574014341088059e-08,0.0010844408534467,-0.0402644909918308,0.0,0.0,0.0,-0.0126158660277724,60.0,9.22196102142334,-0.0,-8.018336217219257e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872009277344,0.0,0.0,0.0001017797912936,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,0.0001232559152413,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,7.916209142422304e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0001071790466085,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,0.000508410972543,285.8992004394531,294.1499938964844,293.1499938964844,291.6635437011719,293.20526123046875,293.1499938964844,286.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844565695151,1.574014341088059e-08,0.0010844408534467,-0.0402644909918308,0.0,0.0,0.0,-0.0126158660277724,60.0,9.22196102142334,-0.0,-8.018336217219257e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,0.0001019321498461,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,0.0001234404189744,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,7.928058766992763e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,0.0001073394887498,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,0.0005091720377095,285.9067077636719,294.1499938964844,293.1499938964844,291.6635437011719,293.2042541503906,293.1499938964844,286.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860798647627,1.592997023180942e-08,0.0010860639158636,-0.0407607220113277,0.0,0.0,0.0,-0.0127099705860018,60.0,9.221702575683594,-0.0,-8.04235895657257e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,0.0001019321498461,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,0.0001234404189744,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,7.928058766992763e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,0.0001073394887498,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,0.0005091720377095,285.9067077636719,294.1499938964844,293.1499938964844,291.6635437011719,293.2042541503906,293.1499938964844,286.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860798647627,1.592997023180942e-08,0.0010860639158636,-0.0407607220113277,0.0,0.0,0.0,-0.0127099705860018,60.0,9.221702575683594,-0.0,-8.04235895657257e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,0.0001020062190946,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.0,0.0,0.0001235301315318,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,7.933819870231673e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,0.0001074174870154,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,0.0005095420056022,285.9104919433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2037353515625,293.1499938964844,286.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868703247979,1.6022257298686782e-08,0.0010868543758988,-0.0410019606351852,0.0,0.0,0.0,-0.0127557273954153,60.0,9.221494674682615,-0.0,-8.054050226746767e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,0.0001020843774313,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,0.0001236247771885,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,7.939898932818323e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,0.000107499792648,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0005099324625916,285.9142761230469,294.1499938964844,293.1499938964844,291.6635437011719,293.2032165527344,293.1499938964844,286.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087702345103,1.6119638956979543e-08,0.0010876862797886,-0.0412565134465694,0.0,0.0,0.0,-0.0128040006384253,60.0,9.221613883972168,-0.0,-8.06639732786607e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0001022417709464,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,0.0001238153781741,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,7.952140731504187e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.0001076655316865,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,0.0005107186734676,285.9218139648437,294.1499938964844,293.1499938964844,291.6635437011719,293.20220947265625,293.1499938964844,286.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893787257373,1.6315739870265134e-08,0.0010893624275922,-0.0417690835893154,0.0,0.0,0.0,-0.0129012120887637,60.0,9.221954345703123,-0.0,-8.091288350442485e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0001022417709464,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,0.0001238153781741,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,7.952140731504187e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.0001076655316865,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,0.0005107186734676,285.9218139648437,294.1499938964844,293.1499938964844,291.6635437011719,293.20220947265625,293.1499938964844,286.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893787257373,1.6315739870265134e-08,0.0010893624275922,-0.0417690835893154,0.0,0.0,0.0,-0.0129012120887637,60.0,9.221954345703123,-0.0,-8.091288350442485e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.0,0.0,0.0001024018420139,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,0.0001240092242369,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,7.964590622577816e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144226074219,0.0,0.0,0.0001078341010725,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,0.0005115182721056,285.9294128417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2012634277344,293.1499938964844,286.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091084210202,1.6515180334408797e-08,0.0010910676792263,-0.0422903485596179,0.0,0.0,0.0,-0.01300008315593,60.0,9.222821235656738,-0.0,-8.11664264688261e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
