time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070200,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.0,0.0,0.0001024018420139,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,0.0001240092242369,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,7.964590622577816e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144226074219,0.0,0.0,0.0001078341010725,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,0.0005115182721056,285.9294128417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2012634277344,293.1499938964844,286.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091084210202,1.6515180334408797e-08,0.0010910676792263,-0.0422903485596179,0.0,0.0,0.0,-0.01300008315593,60.0,9.222821235656738,-0.0,-8.11664264688261e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.0001025665842462,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211975097656,0.0,0.0,0.0001242087309947,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,7.977404311532155e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,0.0001080075817299,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214111328125,0.0,0.0,0.0005123412120155,285.9369812011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2002868652344,293.1499938964844,286.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928401025012,1.6720440143558335e-08,0.0010928233386948,-0.0428267866373062,0.0,0.0,0.0,-0.0131018413230776,60.0,9.223753929138184,-0.0,-8.142777829789338e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.0001025665842462,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211975097656,0.0,0.0,0.0001242087309947,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,7.977404311532155e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,0.0001080075817299,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214111328125,0.0,0.0,0.0005123412120155,285.9369812011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2002868652344,293.1499938964844,286.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928401025012,1.6720440143558335e-08,0.0010928233386948,-0.0428267866373062,0.0,0.0,0.0,-0.0131018413230776,60.0,9.223753929138184,-0.0,-8.142777829789338e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,0.0001027102116495,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,0.0001243826554855,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,7.98857508925721e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,0.0001081588197848,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,0.0005130586214363,285.944580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1993713378906,293.1499938964844,286.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943696834146,1.6899388555202677e-08,0.0010943526867777,-0.0432944297790527,0.0,0.0,0.0,-0.0131905497983098,60.0,9.223804473876951,-0.0,-8.165596909748275e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,0.0001027102116495,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,0.0001243826554855,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,7.98857508925721e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,0.0001081588197848,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,0.0005130586214363,285.944580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1993713378906,293.1499938964844,286.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943696834146,1.6899388555202677e-08,0.0010943526867777,-0.0432944297790527,0.0,0.0,0.0,-0.0131905497983098,60.0,9.223804473876951,-0.0,-8.165596909748275e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,0.0001027981561492,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,0.000124489160953,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,7.995415217010304e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,0.0001082514281733,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,0.0005134979146532,285.9483947753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1988830566406,293.1499938964844,286.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953109012916,1.700896490319792e-08,0.0010952939046546,-0.043580774217844,0.0,0.0,0.0,-0.0132448934018611,60.0,9.22466278076172,-0.0,-8.179585364587184e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,0.000102870282717,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,0.0001245765161002,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,8.00102498033084e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,0.0001083273891708,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0005138582200743,285.9521789550781,294.1499938964844,293.1499938964844,291.6635437011719,293.19842529296875,293.1499938964844,286.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960745858028,1.709882901934634e-08,0.0010960574727505,-0.0438155978918075,0.0,0.0,0.0,-0.0132894180715084,60.0,9.224727630615234,-0.0,-8.19106702465433e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0001030130661092,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.0001247494219569,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,8.012130274437368e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,0.0001084777468349,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0005145714385434,285.9598083496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1974792480469,293.1499938964844,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975976474583,1.7276731156812275e-08,0.0010975804179906,-0.0442804507911205,0.0,0.0,0.0,-0.0133776199072599,60.0,9.224723815917969,-0.0,-8.21382002413884e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0001030130661092,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.0001247494219569,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,8.012130274437368e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,0.0001084777468349,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0005145714385434,285.9598083496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1974792480469,293.1499938964844,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975976474583,1.7276731156812275e-08,0.0010975804179906,-0.0442804507911205,0.0,0.0,0.0,-0.0133776199072599,60.0,9.224723815917969,-0.0,-8.21382002413884e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.000103121936263,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,0.0001248812623089,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,8.020598033908755e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,0.0001085923868231,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,0.0005151152727194,285.9674377441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1966247558594,293.1499938964844,286.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987563291564,1.7412371988712042e-08,0.0010987388668581,-0.0446348562836647,0.0,0.0,0.0,-0.0134448558092117,60.0,9.22251033782959,-0.0,-8.231189241314496e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.000103121936263,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,0.0001248812623089,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,8.020598033908755e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,0.0001085923868231,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,0.0005151152727194,285.9674377441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1966247558594,293.1499938964844,286.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987563291564,1.7412371988712042e-08,0.0010987388668581,-0.0446348562836647,0.0,0.0,0.0,-0.0134448558092117,60.0,9.22251033782959,-0.0,-8.231189241314496e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,0.0001032348591252,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85601806640625,0.0,0.0,0.0001250180066563,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,8.029380842344835e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,0.0001087113050743,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0005156793631613,285.9750671386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1957397460937,293.1499938964844,286.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999660007655,1.7553071884890414e-08,0.0010999484220519,-0.0450024604797363,0.0,0.0,0.0,-0.0135146398097276,60.0,9.22019863128662,-0.0,-8.249224947576297e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,0.0001032348591252,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85601806640625,0.0,0.0,0.0001250180066563,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,8.029380842344835e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,0.0001087113050743,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0005156793631613,285.9750671386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1957397460937,293.1499938964844,286.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999660007655,1.7553071884890414e-08,0.0010999484220519,-0.0450024604797363,0.0,0.0,0.0,-0.0135146398097276,60.0,9.22019863128662,-0.0,-8.249224947576297e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,0.0001033318985719,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0001251355279237,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,8.036928193178028e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,0.0001088134886231,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,0.0005161640583537,285.9826965332031,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101000001654,1.7673972507736835e-08,0.0011009824229404,-0.0453183241188526,0.0,0.0,0.0,-0.0135745760053396,60.0,9.216869354248049,-0.0,-8.264738937668883e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,0.0001033318985719,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0001251355279237,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,8.036928193178028e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,0.0001088134886231,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,0.0005161640583537,285.9826965332031,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101000001654,1.7673972507736835e-08,0.0011009824229404,-0.0453183241188526,0.0,0.0,0.0,-0.0135745760053396,60.0,9.216869354248049,-0.0,-8.264738937668883e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,0.0001033913795254,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.000125207559904,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,8.041554247029126e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,0.0001088761200662,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0005164612084627,285.98651123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1944580078125,293.1499938964844,286.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016349308192,1.7748083891433453e-08,0.001101617119275,-0.0455119386315345,0.0,0.0,0.0,-0.013611321337521,60.0,9.215959548950195,-0.0,-8.274255947071651e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,0.0001034325250657,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,0.0001252573856618,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,8.044754940783605e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,0.0001089194483938,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,0.0005166667397134,285.9903259277344,294.1499938964844,293.1499938964844,291.6635437011719,293.19403076171875,293.1499938964844,286.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020650854334,1.7799340668034347e-08,0.0011020473903045,-0.045645847916603,0.0,0.0,0.0,-0.0136366905644536,60.0,9.21425724029541,-0.0,-8.280841967689413e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,0.0001034969609463,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0001253354130312,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,8.049765892792493e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,0.0001089873039745,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772277832031,0.0,0.0,0.0005169886280782,285.9979553222656,294.1499938964844,293.1499938964844,291.6635437011719,293.19317626953125,293.1499938964844,286.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102753332816,1.7879619562677362e-08,0.0011027355212718,-0.0458555705845356,0.0,0.0,0.0,-0.0136764971539378,60.0,9.209331512451172,-0.0,-8.291161179840857e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,0.0001034969609463,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0001253354130312,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,8.049765892792493e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,0.0001089873039745,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772277832031,0.0,0.0,0.0005169886280782,285.9979553222656,294.1499938964844,293.1499938964844,291.6635437011719,293.19317626953125,293.1499938964844,286.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102753332816,1.7879619562677362e-08,0.0011027355212718,-0.0458555705845356,0.0,0.0,0.0,-0.0136764971539378,60.0,9.209331512451172,-0.0,-8.291161179840857e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,0.0001035296736517,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0001253750233445,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,8.052310295170173e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.0001090217483579,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,0.0005171520169824,286.0055847167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1923522949219,293.1499938964844,286.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031004833057,1.7920365635859525e-08,0.0011030825553461,-0.0459620133042335,0.0,0.0,0.0,-0.0136966900900006,60.0,9.201777458190918,-0.0,-8.296401432517089e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,0.0001035296736517,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0001253750233445,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,8.052310295170173e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.0001090217483579,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,0.0005171520169824,286.0055847167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1923522949219,293.1499938964844,286.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031004833057,1.7920365635859525e-08,0.0011030825553461,-0.0459620133042335,0.0,0.0,0.0,-0.0136966900900006,60.0,9.201777458190918,-0.0,-8.296401432517089e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,0.0001035319364746,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89111328125,0.0,0.0,0.0001253777736565,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,8.052486373344436e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,0.000109024134872,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,0.0005171633092686,286.0132141113281,294.1499938964844,293.1499938964844,291.6635437011719,293.1915588378906,293.1499938964844,286.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031286558136,1.7923182937806814e-08,0.001103110727854,-0.0459693670272827,0.0,0.0,0.0,-0.0136981066316366,60.0,9.191802978515623,-0.0,-8.296763809312324e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,0.0001035319364746,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89111328125,0.0,0.0,0.0001253777736565,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,8.052486373344436e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,0.000109024134872,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,0.0005171633092686,286.0132141113281,294.1499938964844,293.1499938964844,291.6635437011719,293.1915588378906,293.1499938964844,286.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031286558136,1.7923182937806814e-08,0.001103110727854,-0.0459693670272827,0.0,0.0,0.0,-0.0136981066316366,60.0,9.191802978515623,-0.0,-8.296763809312324e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984069824219,0.0,0.0,0.0001035271125147,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89813232421875,0.0,0.0,0.0001253719237865,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,8.052110933931544e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,0.0001090190562536,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,0.000517139211297,286.0208435058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1907958984375,293.1499938964844,286.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030812747776,1.7917162864478087e-08,0.001103063346818,-0.0459536351263523,0.0,0.0,0.0,-0.0136951431632041,60.0,9.180670738220217,-0.0,-8.29598860718761e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984069824219,0.0,0.0,0.0001035271125147,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89813232421875,0.0,0.0,0.0001253719237865,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,8.052110933931544e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,0.0001090190562536,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,0.000517139211297,286.0208435058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1907958984375,293.1499938964844,286.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030812747776,1.7917162864478087e-08,0.001103063346818,-0.0459536351263523,0.0,0.0,0.0,-0.0136951431632041,60.0,9.180670738220217,-0.0,-8.29598860718761e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90191650390625,0.0,0.0,0.0001035343520925,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,0.0001253806985914,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,8.052674093050882e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017639160156,0.0,0.0,0.0001090266814571,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,0.0005171754164621,286.024658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1903991699219,293.1499938964844,286.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031596222892,1.792618320450856e-08,0.0011031416943296,-0.0459772013127803,0.0,0.0,0.0,-0.0136996209621429,60.0,9.175786018371582,-0.0,-8.297148923475106e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,0.0001035248860716,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,0.0001253692316822,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,8.051938493736088e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,0.0001090167133952,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0005171280936338,286.0284729003906,294.1499938964844,293.1499938964844,291.6635437011719,293.19000244140625,293.1499938964844,286.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030512396246,1.7914375760597068e-08,0.001103033311665,-0.0459463633596897,0.0,0.0,0.0,-0.0136937303468585,60.0,9.170517921447754,-0.0,-8.295631204191525e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,0.0001034727392834,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,0.0001253060763701,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,8.047882147366181e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,0.0001089617944671,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0005168676143512,286.0361022949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1892395019531,293.1499938964844,286.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024950072169,1.7849387745627613e-08,0.0011024771956726,-0.0457765944302082,0.0,0.0,0.0,-0.0136615112423896,60.0,9.15715789794922,-0.0,-8.28727451107625e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,0.0001034727392834,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,0.0001253060763701,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,8.047882147366181e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,0.0001089617944671,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0005168676143512,286.0361022949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1892395019531,293.1499938964844,286.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024950072169,1.7849387745627613e-08,0.0011024771956726,-0.0457765944302082,0.0,0.0,0.0,-0.0136615112423896,60.0,9.15715789794922,-0.0,-8.28727451107625e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.0001034286106005,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,0.0001252526417374,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,8.044449350563809e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.916015625,0.0,0.0,0.0001089153229258,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,0.0005166471819393,286.0400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1888427734375,293.1499938964844,286.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020229430869,1.7794391737879778e-08,0.0011020051315426,-0.0456329211592674,0.0,0.0,0.0,-0.013634237460792,60.0,9.14875030517578,-0.0,-8.280206031940909e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,0.0001033876178553,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.0001252029906027,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,8.041261025937274e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,0.0001088721546693,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,0.0005164424073882,286.043701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1884765625,293.1499938964844,286.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015872005373,1.7743309044249145e-08,0.0011015695054084,-0.0454994738101959,0.0,0.0,0.0,-0.0136089203879237,60.0,9.140987396240234,-0.0,-8.273643459233426e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,0.0001032514992402,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,0.0001250381610589,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,8.030674507608637e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0001087288183043,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,0.0005157624837011,286.0513000488281,294.1499938964844,293.1499938964844,291.6635437011719,293.187744140625,293.1499938964844,286.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001395760104,1.757369716415269e-08,0.0011001219972968,-0.0450563468039035,0.0,0.0,0.0,-0.0135248508304357,60.0,9.121098518371582,-0.0,-8.251871008724265e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,0.0001032514992402,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,0.0001250381610589,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,8.030674507608637e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0001087288183043,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,0.0005157624837011,286.0513000488281,294.1499938964844,293.1499938964844,291.6635437011719,293.187744140625,293.1499938964844,286.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001395760104,1.757369716415269e-08,0.0011001219972968,-0.0450563468039035,0.0,0.0,0.0,-0.0135248508304357,60.0,9.121098518371582,-0.0,-8.251871008724265e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0001030580024234,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0001248038315679,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,8.01562491687946e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,0.0001085250623873,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,0.0005147959454916,286.058837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1870422363281,293.1499938964844,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980819351971,1.7332597579411413e-08,0.0010980645893141,-0.0444264151155948,0.0,0.0,0.0,-0.0134053481742739,60.0,9.096384048461914,-0.0,-8.22097092623153e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0001030580024234,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0001248038315679,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,8.01562491687946e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,0.0001085250623873,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,0.0005147959454916,286.058837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1870422363281,293.1499938964844,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980819351971,1.7332597579411413e-08,0.0010980645893141,-0.0444264151155948,0.0,0.0,0.0,-0.0134053481742739,60.0,9.096384048461914,-0.0,-8.22097092623153e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,0.0001029821869451,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,0.0001247120235348,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,8.009727753233165e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,0.0001084452233044,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,0.0005144172464497,286.0625915527344,294.1499938964844,293.1499938964844,291.6635437011719,293.18670654296875,293.1499938964844,286.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972801828756,1.7238127369978432e-08,0.001097262953408,-0.0441795699298381,0.0,0.0,0.0,-0.0133585464209318,60.0,9.084827423095703,-0.0,-8.208878909954367e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,0.0001028805054374,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,0.0001245888852281,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,8.001819514902309e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,0.0001083381503121,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,0.0005139093264006,286.0663757324219,294.1499938964844,293.1499938964844,291.6635437011719,293.18634033203125,293.1499938964844,286.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961900698021,1.7111421612980848e-08,0.0010961729567497,-0.0438484996557235,0.0,0.0,0.0,-0.0132956998422741,60.0,9.073055267333984,-0.0,-8.192675693408091e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.0001026130266836,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,0.0001242649595951,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,7.981015369296074e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.000108056476165,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,0.0005125731695443,286.07391357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1856689453125,293.1499938964844,286.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933369630947,1.677812200284734e-08,0.0010933200828731,-0.0429775267839431,0.0,0.0,0.0,-0.0131304552778601,60.0,9.04401969909668,-0.0,-8.150129104933512e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.0001026130266836,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,0.0001242649595951,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,7.981015369296074e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.000108056476165,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,0.0005125731695443,286.07391357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1856689453125,293.1499938964844,286.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933369630947,1.677812200284734e-08,0.0010933200828731,-0.0429775267839431,0.0,0.0,0.0,-0.0131304552778601,60.0,9.04401969909668,-0.0,-8.150129104933512e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
