time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072540,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,0.0001023112417897,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,0.0001238994882442,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,7.957543130032718e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0001077386768884,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,0.000511065707542,286.08135986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1849975585937,293.1499938964844,286.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901247151196,1.6402088576228383e-08,0.0010901083005592,-0.0419947616755962,0.0,0.0,0.0,-0.0129440566524863,60.0,9.011012077331545,-0.0,-8.10225913028262e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,0.0001023112417897,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,0.0001238994882442,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,7.957543130032718e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0001077386768884,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,0.000511065707542,286.08135986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1849975585937,293.1499938964844,286.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901247151196,1.6402088576228383e-08,0.0010901083005592,-0.0419947616755962,0.0,0.0,0.0,-0.0129440566524863,60.0,9.011012077331545,-0.0,-8.10225913028262e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,0.0001019953051581,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,0.0001235169038409,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,7.932970765978098e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,0.0001074059910024,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0005094875814393,286.0888061523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1843566894531,293.1499938964844,286.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600843013704889e-08,0.001086744479835,-0.0409658066928386,0.0,0.0,0.0,-0.0127489147707819,60.0,8.976385116577148,-0.0,-8.052297317817647e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,0.0001019953051581,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,0.0001235169038409,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,7.932970765978098e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,0.0001074059910024,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0005094875814393,286.0888061523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1843566894531,293.1499938964844,286.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600843013704889e-08,0.001086744479835,-0.0409658066928386,0.0,0.0,0.0,-0.0127489147707819,60.0,8.976385116577148,-0.0,-8.052297317817647e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,0.0001016536189126,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,0.0001231031201314,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,7.906394603196532e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,0.0001070461730705,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,0.0005077807581983,286.0962219238281,294.1499938964844,293.1499938964844,291.6635437011719,293.1837463378906,293.1499938964844,286.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831190738826,1.5582678258851956e-08,0.0010831034742295,-0.0398528315126895,0.0,0.0,0.0,-0.0125378491356968,60.0,8.939910888671875,-0.0,-7.998435336276088e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,0.0001016536189126,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,0.0001231031201314,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,7.906394603196532e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,0.0001070461730705,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,0.0005077807581983,286.0962219238281,294.1499938964844,293.1499938964844,291.6635437011719,293.1837463378906,293.1499938964844,286.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831190738826,1.5582678258851956e-08,0.0010831034742295,-0.0398528315126895,0.0,0.0,0.0,-0.0125378491356968,60.0,8.939910888671875,-0.0,-7.998435336276088e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,0.0001014862791635,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,0.000122900455608,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,7.89337937021628e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,0.000106869956653,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,0.0005069448379799,286.09991455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.18341064453125,293.1499938964844,286.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813354747369,1.5374167716686316e-08,0.0010813201079145,-0.0393076948821544,0.0,0.0,0.0,-0.0124344797804951,60.0,8.922207832336426,-0.0,-7.97212251768542e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,0.0001013026485452,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,0.0001226780877914,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,7.8790973930154e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,0.0001066765835275,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,0.0005060276016592,286.1036376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.18310546875,293.1499938964844,286.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145356968560012e-08,0.0010793569963425,-0.038709457963705,0.0,0.0,0.0,-0.0123210158199071,60.0,8.90350341796875,-0.0,-7.943299351609313e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,0.0001009194529615,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0001222140272147,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,7.84929288784042e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,0.0001062730589183,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,0.0005041134427301,286.11102294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1824951171875,293.1499938964844,286.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667889125519196e-08,0.0010752766393125,-0.0374609492719173,0.0,0.0,0.0,-0.0120843267068266,60.0,8.864021301269531,-0.0,-7.883317465484654e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,0.0001009194529615,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0001222140272147,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,7.84929288784042e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,0.0001062730589183,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,0.0005041134427301,286.11102294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1824951171875,293.1499938964844,286.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667889125519196e-08,0.0010752766393125,-0.0374609492719173,0.0,0.0,0.0,-0.0120843267068266,60.0,8.864021301269531,-0.0,-7.883317465484654e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0001006842576316,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,0.0001219292098539,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,7.83099967520684e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,0.0001060253853211,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862976074219,0.0,0.0,0.0005029386375099,286.1154479980469,294.1499938964844,293.1499938964844,291.6635437011719,293.18212890625,293.1499938964844,286.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.437483554411756e-08,0.001072768936865,-0.0366945713758468,0.0,0.0,0.0,-0.0119390375912189,60.0,8.839696884155273,-0.0,-7.8466150910117e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,0.0001005261874524,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,0.0001217377866851,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,7.818705489626154e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,0.0001058589332387,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9890441894531,0.0,0.0,0.0005021490505896,286.1183776855469,294.1499938964844,293.1499938964844,291.6635437011719,293.181884765625,293.1499938964844,286.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711011709645,1.4177886420441156e-08,0.0010710869682952,-0.0361794792115688,0.0,0.0,0.0,-0.0118414126336574,60.0,8.823179244995117,-0.0,-7.821996916845819e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,0.0001001254640868,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,0.0001212525021401,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,7.787538197590038e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,0.000105436949525,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,0.0005001473473384,286.1257019042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1812744140625,293.1499938964844,286.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678581822773594e-08,0.0010668170871213,-0.0348735079169273,0.0,0.0,0.0,-0.0115938847884535,60.0,8.781412124633789,-0.0,-7.75975905753512e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,0.0001001254640868,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,0.0001212525021401,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,7.787538197590038e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,0.000105436949525,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,0.0005001473473384,286.1257019042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1812744140625,293.1499938964844,286.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678581822773594e-08,0.0010668170871213,-0.0348735079169273,0.0,0.0,0.0,-0.0115938847884535,60.0,8.781412124633789,-0.0,-7.75975905753512e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,9.972262341761962e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,0.000120764656458,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,7.75620574131608e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,0.0001050127393682,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,0.000498135050293,286.13299560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1806945800781,293.1499938964844,286.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176644664270045e-08,0.0010625252034515,-0.0335604697465896,0.0,0.0,0.0,-0.0113450530916452,60.0,8.739013671875,-0.0,-7.697442327980752e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,9.972262341761962e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,0.000120764656458,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,7.75620574131608e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,0.0001050127393682,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,0.000498135050293,286.13299560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1806945800781,293.1499938964844,286.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176644664270045e-08,0.0010625252034515,-0.0335604697465896,0.0,0.0,0.0,-0.0113450530916452,60.0,8.739013671875,-0.0,-7.697442327980752e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,9.952227992471308e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,0.0001205220469273,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,7.740623550489545e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.0001048017729772,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,0.0004971342859789,286.1366577148437,294.1499938964844,293.1499938964844,291.6635437011719,293.180419921875,293.1499938964844,286.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604013223201,1.2927024783948582e-08,0.0010603884002193,-0.0329074189066886,0.0,0.0,0.0,-0.0112212933599948,60.0,8.7177152633667,-0.0,-7.666545798201696e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,9.93231005850248e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.0001202808416564,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,7.725132309133187e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0001045920216711,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.0004961393424309,286.1402587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1801452636719,293.1499938964844,286.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582789545878,1.2678849969915973e-08,0.0010582662653177,-0.032258104532957,0.0,0.0,0.0,-0.0110982628539204,60.0,8.696435928344727,-0.0,-7.635888721324592e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,9.892795060295612e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162048339844,0.0,0.0,0.0001198023092001,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,7.694397936575115e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,0.0001041759096551,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,0.0004941654624417,286.14752197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1795959472656,293.1499938964844,286.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186501585631504e-08,0.0010540585499256,-0.0309698246419429,0.0,0.0,0.0,-0.0108541967347264,60.0,8.654012680053711,-0.0,-7.575251004254825e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,9.892795060295612e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162048339844,0.0,0.0,0.0001198023092001,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,7.694397936575115e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,0.0001041759096551,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,0.0004941654624417,286.14752197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1795959472656,293.1499938964844,286.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186501585631504e-08,0.0010540585499256,-0.0309698246419429,0.0,0.0,0.0,-0.0108541967347264,60.0,8.654012680053711,-0.0,-7.575251004254825e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,9.854528616415335e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,0.0001193389034597,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,7.664635631954297e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.0001037729452946,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,0.0004922540392726,286.1546936035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1790466308594,293.1499938964844,286.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.170971852815228e-08,0.0010499822674319,-0.0297221280634403,0.0,0.0,0.0,-0.0106178382411599,60.0,8.612187385559082,-0.0,-7.516759836789788e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,9.854528616415335e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,0.0001193389034597,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,7.664635631954297e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.0001037729452946,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,0.0004922540392726,286.1546936035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1790466308594,293.1499938964844,286.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.170971852815228e-08,0.0010499822674319,-0.0297221280634403,0.0,0.0,0.0,-0.0106178382411599,60.0,8.612187385559082,-0.0,-7.516759836789788e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299072265625,0.0,0.0,9.817337559070438e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0001188885144074,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,7.63570933486335e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,0.0001033813096,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298767089844,0.0,0.0,0.0004903962835669,286.161865234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1784973144531,293.1499938964844,286.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246332753955812e-08,0.0010460187913849,-0.0285093635320663,0.0,0.0,0.0,-0.0103881116956472,60.0,8.571011543273926,-0.0,-7.460130291292445e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299072265625,0.0,0.0,9.817337559070438e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0001188885144074,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,7.63570933486335e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,0.0001033813096,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298767089844,0.0,0.0,0.0004903962835669,286.161865234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1784973144531,293.1499938964844,286.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246332753955812e-08,0.0010460187913849,-0.0285093635320663,0.0,0.0,0.0,-0.0103881116956472,60.0,8.571011543273926,-0.0,-7.460130291292445e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,9.781694097910076e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,0.0001184568754979,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,7.607986481161788e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,0.0001030059647746,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,0.0004886157694272,286.16900634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.177978515625,293.1499938964844,286.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422322666272,1.0802231109607874e-08,0.0010422215564176,-0.0273469518870115,0.0,0.0,0.0,-0.0101679526269435,60.0,8.530769348144531,-0.0,-7.406057278558364e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,9.781694097910076e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,0.0001184568754979,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,7.607986481161788e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,0.0001030059647746,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,0.0004886157694272,286.16900634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.177978515625,293.1499938964844,286.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422322666272,1.0802231109607874e-08,0.0010422215564176,-0.0273469518870115,0.0,0.0,0.0,-0.0101679526269435,60.0,8.530769348144531,-0.0,-7.406057278558364e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,9.764755668584256e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.039794921875,0.0,0.0,0.0001182517444249,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,7.594811904709786e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,0.0001028275946737,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,0.000487769691972,286.1725769042969,294.1499938964844,293.1499938964844,291.6635437011719,293.177734375,293.1499938964844,287.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404257336631,1.0591183041697151e-08,0.0010404151398688,-0.0267945080995559,0.0,0.0,0.0,-0.0100633194670081,60.0,8.511213302612305,-0.0,-7.380429423164969e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,9.748891898198052e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.00011805963004,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,7.582473335787654e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,0.0001026605386869,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,0.0004869772237725,286.17608642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.177490234375,293.1499938964844,287.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387358488515,1.0393523375284984e-08,0.0010387254878878,-0.0262770839035511,0.0,0.0,0.0,-0.0099653331562876,60.0,8.492530822753906,-0.0,-7.356467790486931e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,9.717554348753764e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.0001176801379187,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,7.558099605375901e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,0.0001023305449052,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0004854118742514,286.18316650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.177001953125,293.1499938964844,287.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353975230827,1.0003081918341651e-08,0.0010353875113651,-0.02525494992733,0.0,0.0,0.0,-0.0097717782482504,60.0,8.455466270446777,-0.0,-7.309250094067465e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,9.717554348753764e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.0001176801379187,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,7.558099605375901e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,0.0001023305449052,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0004854118742514,286.18316650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.177001953125,293.1499938964844,287.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353975230827,1.0003081918341651e-08,0.0010353875113651,-0.02525494992733,0.0,0.0,0.0,-0.0097717782482504,60.0,8.455466270446777,-0.0,-7.309250094067465e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,9.696507186163215e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,0.0001174252538476,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,7.541730155935511e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0001021089046844,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,0.00048436052748,286.1879577636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1766662597656,293.1499938964844,287.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331554803997,9.740848128103607e-09,0.001033145817928,-0.0245684031397104,0.0,0.0,0.0,-0.0096417805179953,60.0,8.430602073669434,-0.0,-7.277621705270576e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,9.688144928077236e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,0.0001173239870695,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,7.535226177424192e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,0.0001020208510453,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,0.0004839428293053,286.1902160644531,294.1499938964844,293.1499938964844,291.6635437011719,293.176513671875,293.1499938964844,287.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322644375264,9.636659470402265e-09,0.0010322547750547,-0.0242956206202507,0.0,0.0,0.0,-0.0095901293680071,60.0,8.419961929321289,-0.0,-7.265074941642524e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,9.66057850746438e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,0.0001169901515822,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,7.513785385526717e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06317138671875,0.0,0.0,0.0001017305621644,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,0.000482565810671,286.1972351074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1760559082031,293.1499938964844,287.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293275117874,9.293196434612128e-09,0.0010293181985616,-0.0233963429927825,0.0,0.0,0.0,-0.0094198612496256,60.0,8.38584041595459,-0.0,-7.223788855981186e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,9.66057850746438e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,0.0001169901515822,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,7.513785385526717e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06317138671875,0.0,0.0,0.0001017305621644,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,0.000482565810671,286.1972351074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1760559082031,293.1499938964844,287.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293275117874,9.293196434612128e-09,0.0010293181985616,-0.0233963429927825,0.0,0.0,0.0,-0.0094198612496256,60.0,8.38584041595459,-0.0,-7.223788855981186e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,9.63528800639324e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697326660156,0.0,0.0,0.0001166838774224,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,7.49411410652101e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,0.0001014642330119,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,0.0004813025007024,286.2042236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.17559814453125,293.1499938964844,287.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266326135024,8.978089383049337e-09,0.0010266236495226,-0.0225712619721889,0.0,0.0,0.0,-0.0092636486515402,60.0,8.353206634521484,-0.0,-7.186014983062705e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,9.63528800639324e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697326660156,0.0,0.0,0.0001166838774224,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,7.49411410652101e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,0.0001014642330119,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,0.0004813025007024,286.2042236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.17559814453125,293.1499938964844,287.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266326135024,8.978089383049337e-09,0.0010266236495226,-0.0225712619721889,0.0,0.0,0.0,-0.0092636486515402,60.0,8.353206634521484,-0.0,-7.186014983062705e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,9.622178185964005e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,0.0001165251160273,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732421875,0.0,0.0,7.483918307116255e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,0.0001013261862681,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.0004806476354133,286.2077331542969,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,293.1499938964844,287.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252358624711,8.814750707131225e-09,0.0010252270149067,-0.022143555805087,0.0,0.0,0.0,-0.0091826757416129,60.0,8.336553573608398,-0.0,-7.166473636743832e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,9.611299901735038e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,0.0001163933848147,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,7.475457096006721e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,0.0001012116335914,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,0.0004801042377948,286.2112121582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1751403808594,293.1499938964844,287.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240772971883,8.679217344820245e-09,0.0010240685660392,-0.0217886455357074,0.0,0.0,0.0,-0.0091154873371124,60.0,8.320995330810547,-0.0,-7.150278946710388e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,9.59127937676385e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,0.0001161509353551,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,7.459885819116607e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830383300781,0.0,0.0,0.0001010008054436,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830993652344,0.0,0.0,0.0004791041719727,286.2181701660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1746826171875,293.1499938964844,287.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429772435647465e-09,0.0010219337418675,-0.0211354307830333,0.0,0.0,0.0,-0.0089918179437518,60.0,8.291553497314453,-0.0,-7.120520706394019e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
