time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074880,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,9.59127937676385e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,0.0001161509353551,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,7.459885819116607e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830383300781,0.0,0.0,0.0001010008054436,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830993652344,0.0,0.0,0.0004791041719727,286.2181701660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1746826171875,293.1499938964844,287.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429772435647465e-09,0.0010219337418675,-0.0211354307830333,0.0,0.0,0.0,-0.0089918179437518,60.0,8.291553497314453,-0.0,-7.120520706394019e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,9.57410884439014e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,0.0001159429957624,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,7.446530798915774e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896301269531,0.0,0.0,0.0001008199906209,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,0.0004782464529853,286.2251281738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1742553710937,293.1499938964844,287.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215836011515876e-09,0.0010201045079156,-0.0205751787871122,0.0,0.0,0.0,-0.0088857607915997,60.0,8.26469898223877,-0.0,-7.095048459859754e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,9.57410884439014e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,0.0001159429957624,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,7.446530798915774e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896301269531,0.0,0.0,0.0001008199906209,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,0.0004782464529853,286.2251281738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1742553710937,293.1499938964844,287.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215836011515876e-09,0.0010201045079156,-0.0205751787871122,0.0,0.0,0.0,-0.0088857607915997,60.0,8.26469898223877,-0.0,-7.095048459859754e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,9.559463069308548e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961303710937,0.0,0.0,0.0001157656370196,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,7.435139559675008e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962219238281,0.0,0.0,0.0001006657621474,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,0.0004775148991029,286.2320556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.173828125,293.1499938964844,287.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185523424297,8.033366860615843e-09,0.0010185443097725,-0.0200973153114318,0.0,0.0,0.0,-0.008795304223895,60.0,8.240086555480957,-0.0,-7.073358432307941e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,9.559463069308548e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961303710937,0.0,0.0,0.0001157656370196,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,7.435139559675008e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962219238281,0.0,0.0,0.0001006657621474,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,0.0004775148991029,286.2320556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.173828125,293.1499938964844,287.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185523424297,8.033366860615843e-09,0.0010185443097725,-0.0200973153114318,0.0,0.0,0.0,-0.008795304223895,60.0,8.240086555480957,-0.0,-7.073358432307941e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,9.547416266286746e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0001156197467935,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,7.425769581459463e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.102783203125,0.0,0.0,0.0001005389058263,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,0.0004769131192006,286.2389831542969,294.1499938964844,293.1499938964844,291.6635437011719,293.17340087890625,293.1499938964844,287.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172688635066,7.88326737222178e-09,0.00101726106368,-0.0197042152285575,0.0,0.0,0.0,-0.008720894344151,60.0,8.217529296875,-0.0,-7.055540862666021e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,9.547416266286746e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0001156197467935,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,7.425769581459463e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.102783203125,0.0,0.0,0.0001005389058263,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,0.0004769131192006,286.2389831542969,294.1499938964844,293.1499938964844,291.6635437011719,293.17340087890625,293.1499938964844,287.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172688635066,7.88326737222178e-09,0.00101726106368,-0.0197042152285575,0.0,0.0,0.0,-0.008720894344151,60.0,8.217529296875,-0.0,-7.055540862666021e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,9.540911560179666e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,0.0001155409772763,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,7.420710608130321e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,0.0001004704099614,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,0.0004765882331412,286.2424621582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1731872558594,293.1499938964844,287.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165761923417,7.802228196851502e-09,0.0010165683925151,-0.0194919761270284,0.0,0.0,0.0,-0.0086807217448949,60.0,8.205978393554688,-0.0,-7.045930772164867e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,9.537192818243057e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092834472656,0.0,0.0,0.0001154959390987,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,7.417817687382922e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.0001004312434815,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,0.0004764024342875,286.24591064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1729736328125,293.1499938964844,287.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161800310015,7.755886599625228e-09,0.001016172231175,-0.0193706061691045,0.0,0.0,0.0,-0.0086577478796243,60.0,8.19605541229248,-0.0,-7.04043827681744e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,9.530642273603009e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0001154166093328,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,7.41272306186147e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,0.0001003622674033,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,0.0004760752199217,286.2528076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.172607421875,293.1502990722656,287.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.674271884638983e-09,0.0010154730407521,-0.0191568564623594,0.0,0.0,0.0,-0.0086172819137573,60.0,8.177669525146484,-0.0,-7.030769921811952e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,9.530642273603009e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0001154166093328,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,7.41272306186147e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,0.0001003622674033,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,0.0004760752199217,286.2528076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.172607421875,293.1502990722656,287.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.674271884638983e-09,0.0010154730407521,-0.0191568564623594,0.0,0.0,0.0,-0.0086172819137573,60.0,8.177669525146484,-0.0,-7.030769921811952e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210327148437,0.0,0.0,9.52740156208165e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,0.0001153773700934,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210632324219,0.0,0.0,7.410202670143917e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,0.0001003281431621,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,0.0004759133735205,286.258056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1723022460937,293.1502380371094,287.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151356691494,7.633898846393095e-09,0.0010151279857382,-0.0190511159598827,0.0,0.0,0.0,-0.0085972677916288,60.0,8.164214134216309,-0.0,-7.025989390285758e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12261962890625,0.0,0.0,9.526419307803736e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224365234375,0.0,0.0,0.0001153654739027,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12261962890625,0.0,0.0,7.409438694594428e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,0.0001003177967504,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,0.0004758643044624,286.2597045898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1722717285156,293.1507263183594,287.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150305461138,7.621657083234368e-09,0.0010150228627026,-0.019019054248929,0.0,0.0,0.0,-0.0085911974310874,60.0,8.161285400390625,-0.0,-7.024540593647546e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,9.524115739623085e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,0.0001153375706053,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,7.407646626234055e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,0.0001002935314318,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,0.0004757491988129,286.2666015625,294.1499938964844,293.15240478515625,291.6650390625,293.17193603515625,293.15142822265625,287.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147872380912,7.59295026853124e-09,0.0010147796710953,-0.0189438685774803,0.0,0.0,0.0,-0.0085769770666956,60.0,8.147089004516602,-0.0,-7.02114277828514e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,9.524115739623085e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,0.0001153375706053,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,7.407646626234055e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,0.0001002935314318,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,0.0004757491988129,286.2666015625,294.1499938964844,293.15240478515625,291.6650390625,293.17193603515625,293.15142822265625,287.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147872380912,7.59295026853124e-09,0.0010147796710953,-0.0189438685774803,0.0,0.0,0.0,-0.0085769770666956,60.0,8.147089004516602,-0.0,-7.02114277828514e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,9.518939623376356e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.0001152748882304,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,7.403620838886127e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,0.0001002390272333,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.0004754906403832,286.2734680175781,294.1499938964844,293.1594543457031,291.66943359375,293.171875,293.1551513671875,287.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142337996512,7.528456080763135e-09,0.0010142263490706,-0.0187749527394771,0.0,0.0,0.0,-0.0085449954494833,60.0,8.13852310180664,-0.0,-7.013512970388548e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,9.518939623376356e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.0001152748882304,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,7.403620838886127e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,0.0001002390272333,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.0004754906403832,286.2734680175781,294.1499938964844,293.1594543457031,291.66943359375,293.171875,293.1551513671875,287.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142337996512,7.528456080763135e-09,0.0010142263490706,-0.0187749527394771,0.0,0.0,0.0,-0.0085449954494833,60.0,8.13852310180664,-0.0,-7.013512970388548e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,9.51658294070512e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.0001152463519247,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,7.401788025163114e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0001002142089419,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,0.0004753729444928,286.27691650390625,294.1499938964844,293.1646423339844,291.6726989746094,293.1718139648437,293.1568908691406,287.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139832738786,7.499092902207849e-09,0.0010139757068827,-0.0186980478465557,0.0,0.0,0.0,-0.0085304416716098,60.0,8.133917808532715,-0.0,-7.010040548038887e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,9.512977703707293e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,0.000115202688903,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,7.398983871098608e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,0.000100176242995,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,0.0004751928499899,286.2803649902344,294.1499938964844,293.1708984375,291.6766052246094,293.1719055175781,293.15997314453125,287.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135980555787,7.454174166809935e-09,0.0010135904885828,-0.0185804013162851,0.0,0.0,0.0,-0.0085081672295928,60.0,8.131324768066406,-0.0,-7.004729951631816e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,9.505217167316005e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487121582031,0.0,0.0,0.0001151087126345,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,7.392948464257643e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488037109375,0.0,0.0,0.0001000945267151,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,0.0004748052160721,286.2872314453125,294.1499938964844,293.1864929199219,291.68634033203125,293.1722106933594,293.1670227050781,287.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127736022695,7.357488396309009e-09,0.0010127662681043,-0.0183271635323762,0.0,0.0,0.0,-0.0084602488204836,60.0,8.127178192138672,-0.0,-6.993305845526265e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,9.505217167316005e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487121582031,0.0,0.0,0.0001151087126345,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,7.392948464257643e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488037109375,0.0,0.0,0.0001000945267151,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,0.0004748052160721,286.2872314453125,294.1499938964844,293.1864929199219,291.68634033203125,293.1722106933594,293.1670227050781,287.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127736022695,7.357488396309009e-09,0.0010127662681043,-0.0183271635323762,0.0,0.0,0.0,-0.0084602488204836,60.0,8.127178192138672,-0.0,-6.993305845526265e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,9.494397818343714e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,0.0001149776871898,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,7.384533091681078e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,9.998059249483048e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553955078125,0.0,0.0,0.0004742647579405,286.2940673828125,294.1499938964844,293.2060241699219,291.69854736328125,293.1732788085937,293.1789245605469,287.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116189951077,7.222683784391393e-09,0.0010116117773577,-0.0179740879684686,0.0,0.0,0.0,-0.0083934115245938,60.0,8.128763198852539,-0.0,-6.977393951501655e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,9.494397818343714e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,0.0001149776871898,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,7.384533091681078e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,9.998059249483048e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553955078125,0.0,0.0,0.0004742647579405,286.2940673828125,294.1499938964844,293.2060241699219,291.69854736328125,293.1732788085937,293.1789245605469,287.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116189951077,7.222683784391393e-09,0.0010116117773577,-0.0179740879684686,0.0,0.0,0.0,-0.0083934115245938,60.0,8.128763198852539,-0.0,-6.977393951501655e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,9.483422036282718e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,0.0001148447699961,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,7.375996210612357e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,9.986500663217156e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16192626953125,0.0,0.0,0.0004737164708785,286.3009033203125,294.1499938964844,293.22918701171875,291.7130126953125,293.17449951171875,293.192138671875,287.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010452513583,7.085936282180683e-09,0.0010104454122483,-0.0176159087568521,0.0,0.0,0.0,-0.0083256345242261,60.0,8.131231307983398,-0.0,-6.961271026284521e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,9.483422036282718e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,0.0001148447699961,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,7.375996210612357e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,9.986500663217156e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16192626953125,0.0,0.0,0.0004737164708785,286.3009033203125,294.1499938964844,293.22918701171875,291.7130126953125,293.17449951171875,293.192138671875,287.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010452513583,7.085936282180683e-09,0.0010104454122483,-0.0176159087568521,0.0,0.0,0.0,-0.0083256345242261,60.0,8.131231307983398,-0.0,-6.961271026284521e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,9.470939403399824e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0001146936047007,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,7.36628717277199e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,9.973355918191372e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,0.0004730929504148,286.3077392578125,294.1499938964844,293.2557983398437,291.7296447753906,293.17596435546875,293.20721435546875,287.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091211879625,6.9304109118206725e-09,0.0010091142030432,-0.017208544537425,0.0,0.0,0.0,-0.008248527534306,60.0,8.13558292388916,-0.0,-6.942956787270306e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,9.470939403399824e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0001146936047007,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,7.36628717277199e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,9.973355918191372e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,0.0004730929504148,286.3077392578125,294.1499938964844,293.2557983398437,291.7296447753906,293.17596435546875,293.20721435546875,287.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091211879625,6.9304109118206725e-09,0.0010091142030432,-0.017208544537425,0.0,0.0,0.0,-0.008248527534306,60.0,8.13558292388916,-0.0,-6.942956787270306e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,9.463573223911226e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,0.0001146044014603,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,7.360558811342344e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,9.965599747374654e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,0.0004727250197902,286.3111267089844,294.1499938964844,293.27032470703125,291.7387084960937,293.1770324707031,293.2159729003906,287.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083358502015,6.838640320694367e-09,0.0010083290981128,-0.0169681664556264,0.0,0.0,0.0,-0.0082030305638909,60.0,8.139784812927246,-0.0,-6.932161511485901e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,9.456426778342576e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0001145178539445,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,7.354999979725108e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749267578125,0.0,0.0,9.958074224414304e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,0.0004723680322058,286.3145446777344,294.1499938964844,293.2855834960937,291.7482604980469,293.1781921386719,293.225830078125,287.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075726313516,6.749598213673381e-09,0.0010075658792629,-0.0167349353432655,0.0,0.0,0.0,-0.0081588793545961,60.0,8.144413948059082,-0.0,-6.921695927530892e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,9.441586007596924e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,0.0001143381305155,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,7.343456672970206e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,9.942445467459038e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,0.0004716266994364,286.3213195800781,294.1499938964844,293.3182983398437,291.7687072753906,293.180908203125,293.24725341796875,287.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059921769425,6.564694565724949e-09,0.0010059856576845,-0.0162505954504013,0.0,0.0,0.0,-0.008067219518125,60.0,8.15567684173584,-0.0,-6.899986715325215e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,9.441586007596924e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,0.0001143381305155,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,7.343456672970206e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,9.942445467459038e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,0.0004716266994364,286.3213195800781,294.1499938964844,293.3182983398437,291.7687072753906,293.180908203125,293.24725341796875,287.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059921769425,6.564694565724949e-09,0.0010059856576845,-0.0162505954504013,0.0,0.0,0.0,-0.008067219518125,60.0,8.15567684173584,-0.0,-6.899986715325215e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,9.428734483662991e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,0.0001141824977821,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,7.33346096239984e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,9.928912186296655e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,0.0004709847271442,286.3269958496094,294.1499938964844,293.3478698730469,291.7872009277344,293.18408203125,293.2680053710937,287.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046228999271,6.404574648399831e-09,0.0010046164970844,-0.0158311668783426,0.0,0.0,0.0,-0.007987841963768,60.0,8.168558120727539,-0.0,-6.881214886789166e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,9.42628685152158e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,0.0001141528628068,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,7.331558299483731e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,9.926335769705474e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,0.0004708624910563,286.3280944824219,294.1499938964844,293.35369873046875,291.79083251953125,293.1846923828125,293.27197265625,287.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043622460216,6.374087480054413e-09,0.0010043558431789,-0.0157513041049242,0.0,0.0,0.0,-0.0079727275297045,60.0,8.171011924743652,-0.0,-6.877643698999236e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,9.410851635038851e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0001139659361797,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,7.319552241824567e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,9.910080552799629e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.000470091443276,286.3348693847656,294.1499938964844,293.3915405273437,291.8144836425781,293.1884460449219,293.2963256835937,287.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027174139395,6.181774203639634e-09,0.0010027112439274,-0.0152475330978631,0.0,0.0,0.0,-0.0078773889690637,60.0,8.186245918273926,-0.0,-6.855137257844035e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,9.410851635038851e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0001139659361797,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,7.319552241824567e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,9.910080552799629e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.000470091443276,286.3348693847656,294.1499938964844,293.3915405273437,291.8144836425781,293.1884460449219,293.2963256835937,287.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027174139395,6.181774203639634e-09,0.0010027112439274,-0.0152475330978631,0.0,0.0,0.0,-0.0078773889690637,60.0,8.186245918273926,-0.0,-6.855137257844035e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,9.396796667715536e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20086669921875,0.0,0.0,0.0001137957297032,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,7.308620843105018e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,9.895280527416615e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,0.0004693893715739,286.3415832519531,294.1499938964844,293.4316101074219,291.83953857421875,293.19317626953125,293.32470703125,287.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012197308242,6.006663610946816e-09,0.0010012136772274,-0.0147888148203492,0.0,0.0,0.0,-0.0077905785292387,60.0,8.206374168395996,-0.0,-6.834676469225087e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,9.396796667715536e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20086669921875,0.0,0.0,0.0001137957297032,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,7.308620843105018e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,9.895280527416615e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,0.0004693893715739,286.3415832519531,294.1499938964844,293.4316101074219,291.83953857421875,293.19317626953125,293.32470703125,287.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012197308242,6.006663610946816e-09,0.0010012136772274,-0.0147888148203492,0.0,0.0,0.0,-0.0077905785292387,60.0,8.206374168395996,-0.0,-6.834676469225087e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,9.38941302592866e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,0.0001137063154601,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,7.302877929760143e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,9.8875054391101e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,0.0004690205678343,286.344970703125,294.1499938964844,293.4523620605469,291.8525085449219,293.1955871582031,293.33843994140625,287.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004348587244,5.914675860196894e-09,0.0010004290379583,-0.0145478397607803,0.0,0.0,0.0,-0.0077449856325984,60.0,8.216516494750977,-0.0,-6.823940168487752e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,9.383603901369496e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,0.0001136359642259,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,7.298359560081735e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,9.881387813948096e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,0.0004687303735408,286.34832763671875,294.1499938964844,293.4736022949219,291.86578369140625,293.1986083984375,293.3543395996094,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998141322284,5.842292871705013e-09,0.0009998083114624,-0.0143582224845886,0.0,0.0,0.0,-0.0077090933918952,60.0,8.229418754577637,-0.0,-6.815498210244186e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
