time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077220,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,9.371270425617696e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,0.000113486603368,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,7.288766937563196e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,9.868399502011016e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,0.0004681142745539,286.35504150390625,294.1499938964844,293.5173034667969,291.89312744140625,293.2044677734375,293.3849792480469,287.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984996868297,5.688630011491114e-09,0.0009984939824789,-0.0139556732028722,0.0,0.0,0.0,-0.0076329144649207,60.0,8.254189491271973,-0.0,-6.79759324384577e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,9.371270425617696e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,0.000113486603368,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,7.288766937563196e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,9.868399502011016e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,0.0004681142745539,286.35504150390625,294.1499938964844,293.5173034667969,291.89312744140625,293.2044677734375,293.3849792480469,287.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984996868297,5.688630011491114e-09,0.0009984939824789,-0.0139556732028722,0.0,0.0,0.0,-0.0076329144649207,60.0,8.254189491271973,-0.0,-6.79759324384577e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,9.36120341066271e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,0.0001133646946982,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,7.280937279574573e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,9.857799159362912e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,0.0004676114185713,286.3617553710937,294.1499938964844,293.5625,291.9213562011719,293.2109069824219,293.41729736328125,287.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974273853003,5.56320767231e-09,0.0009974217973649,-0.0136271007359027,0.0,0.0,0.0,-0.0075707384385168,60.0,8.282258033752441,-0.0,-6.782996564425049e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,9.36120341066271e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,0.0001133646946982,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,7.280937279574573e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,9.857799159362912e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,0.0004676114185713,286.3617553710937,294.1499938964844,293.5625,291.9213562011719,293.2109069824219,293.41729736328125,287.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974273853003,5.56320767231e-09,0.0009974217973649,-0.0136271007359027,0.0,0.0,0.0,-0.0075707384385168,60.0,8.282258033752441,-0.0,-6.782996564425049e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,9.355891234008595e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,0.000113300360681,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,7.276805263245478e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,9.852204675553368e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,0.0004673460498452,286.3684387207031,294.1499938964844,293.6089172363281,291.95037841796875,293.2182922363281,293.45367431640625,287.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968610247597,5.497018396027897e-09,0.0009968554368242,-0.0134537015110254,0.0,0.0,0.0,-0.0075379237532615,60.0,8.315997123718262,-0.0,-6.775299965511294e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,9.355891234008595e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,0.000113300360681,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,7.276805263245478e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,9.852204675553368e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,0.0004673460498452,286.3684387207031,294.1499938964844,293.6089172363281,291.95037841796875,293.2182922363281,293.45367431640625,287.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968610247597,5.497018396027897e-09,0.0009968554368242,-0.0134537015110254,0.0,0.0,0.0,-0.0075379237532615,60.0,8.315997123718262,-0.0,-6.775299965511294e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,9.354873327538372e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,0.0001132880352088,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,7.276013639057055e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332458496094,0.0,0.0,9.851132926996796e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332763671875,0.0,0.0,0.0004672952345572,286.3751525878906,294.1499938964844,293.6562805175781,291.98004150390625,293.2265014648437,293.4915771484375,287.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967527585104,5.484336540462209e-09,0.0009967472869902,-0.013420476578176,0.0,0.0,0.0,-0.0075316382572054,60.0,8.35428524017334,-0.0,-6.773825589334592e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,9.354873327538372e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,0.0001132880352088,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,7.276013639057055e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332458496094,0.0,0.0,9.851132926996796e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332763671875,0.0,0.0,0.0004672952345572,286.3751525878906,294.1499938964844,293.6562805175781,291.98004150390625,293.2265014648437,293.4915771484375,287.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967527585104,5.484336540462209e-09,0.0009967472869902,-0.013420476578176,0.0,0.0,0.0,-0.0075316382572054,60.0,8.35428524017334,-0.0,-6.773825589334592e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,9.353608766105026e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,0.000113272719318,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,7.275029929587618e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,9.849801426753402e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.0004672320501413,286.3785095214844,294.1499938964844,293.6802673339844,291.9950561523437,293.2307434082031,293.5108947753906,287.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966203942894,5.4685842520996175e-09,0.0009966149227693,-0.0133792078122496,0.0,0.0,0.0,-0.0075238407589495,60.0,8.374022483825684,-0.0,-6.771994520704538e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,9.35437565203756e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,0.0001132820107159,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,7.27562655811198e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397155761719,0.0,0.0,9.850609058048576e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,0.000467270379886,286.3818359375,294.1499938964844,293.70440673828125,292.0101623535156,293.23492431640625,293.5299072265625,287.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967001387849,5.478138387360332e-09,0.0009966946672648,-0.0134042389690876,0.0,0.0,0.0,-0.0075285672210156,60.0,8.393321990966797,-0.0,-6.773105099000531e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,9.367678285343572e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,0.0001134431076934,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,7.28597296983935e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,9.864617459243163e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.000467934878543,286.3885498046875,294.1499938964844,293.75299072265625,292.0406188964844,293.24420166015625,293.5726623535156,287.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981167968362,5.643870704119536e-09,0.0009981112089008,-0.0138384159654378,0.0,0.0,0.0,-0.0076107247732579,60.0,8.44199275970459,-0.0,-6.79238283396444e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,9.367678285343572e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,0.0001134431076934,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,7.28597296983935e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,9.864617459243163e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.000467934878543,286.3885498046875,294.1499938964844,293.75299072265625,292.0406188964844,293.24420166015625,293.5726623535156,287.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981167968362,5.643870704119536e-09,0.0009981112089008,-0.0138384159654378,0.0,0.0,0.0,-0.0076107247732579,60.0,8.44199275970459,-0.0,-6.79238283396444e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,9.390004561282694e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,0.0001137134750024,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,7.30333777028136e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521667480469,0.0,0.0,9.888127533486112e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,0.0004690501082222,286.39471435546875,294.1499938964844,293.7979431152344,292.0687866210937,293.253662109375,293.615234375,287.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004952782765,5.9220259807091225e-09,0.001000489341095,-0.0145670967176556,0.0,0.0,0.0,-0.0077486163936555,60.0,8.495670318603516,-0.0,-6.824797793569817e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,9.392830543220045e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,0.000113747701107,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,7.305535837076604e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,9.891104127746075e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0004691912909038,286.395263671875,294.1499938964844,293.8018493652344,292.0712585449219,293.2545471191406,293.61932373046875,287.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007963282987,5.9572360378012945e-09,0.0010007903911173,-0.0146593349054455,0.0,0.0,0.0,-0.0077660717070102,60.0,8.501148223876953,-0.0,-6.828906862210715e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,9.42045880947262e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,0.0001140822787419,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,7.327024650294334e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,9.920197771862148e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,0.0004705713654402,286.4019775390625,294.1499938964844,293.8507080078125,292.1019287109375,293.2650451660156,293.6670837402344,287.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037391912192,6.301446031642399e-09,0.0010037329047918,-0.0155610209330916,0.0,0.0,0.0,-0.0079367076978087,60.0,8.56240177154541,-0.0,-6.869138502452189e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,9.42045880947262e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,0.0001140822787419,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,7.327024650294334e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,9.920197771862148e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,0.0004705713654402,286.4019775390625,294.1499938964844,293.8507080078125,292.1019287109375,293.2650451660156,293.6670837402344,287.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037391912192,6.301446031642399e-09,0.0010037329047918,-0.0155610209330916,0.0,0.0,0.0,-0.0079367076978087,60.0,8.56240177154541,-0.0,-6.869138502452189e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,9.464610775467008e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,0.0001146169597632,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,7.361364987445995e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,9.966691868612544e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,0.0004727768246084,286.40875244140625,294.1499938964844,293.8992919921875,292.13250732421875,293.2764892578125,293.7195129394531,287.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084428358823,6.851528233653425e-09,0.0010084359673783,-0.0170019287616014,0.0,0.0,0.0,-0.008209403604269,60.0,8.635882377624512,-0.0,-6.933677809684013e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,9.464610775467008e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,0.0001146169597632,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,7.361364987445995e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,9.966691868612544e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,0.0004727768246084,286.40875244140625,294.1499938964844,293.8992919921875,292.13250732421875,293.2764892578125,293.7195129394531,287.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084428358823,6.851528233653425e-09,0.0010084359673783,-0.0170019287616014,0.0,0.0,0.0,-0.008209403604269,60.0,8.635882377624512,-0.0,-6.933677809684013e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,9.488243813393638e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,0.0001149031595559,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,7.379746239166707e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,9.991578554036096e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,0.0004739573632832,286.4121398925781,294.1499938964844,293.9234313964844,292.147705078125,293.28240966796875,293.7464904785156,287.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109622962772,7.145973590638732e-09,0.0010109551949426,-0.0177731662988662,0.0,0.0,0.0,-0.0083553791046142,60.0,8.67484188079834,-0.0,-6.968348031932693e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,9.515765850665048e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,0.0001152364493464,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,7.401152106467634e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,0.000100205601484,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,0.0004753321409225,286.41552734375,294.1499938964844,293.9474182128906,292.162841796875,293.2884521484375,293.7743225097656,287.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488867304061841e-09,0.0010138873476535,-0.0186712667346,0.0,0.0,0.0,-0.0085253668949007,60.0,8.715961456298828,-0.0,-7.008831204302626e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,9.578364551998676e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,0.0001159945240942,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,7.449839904438704e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,0.0001008647959679,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,0.0004784590855706,286.42236328125,294.1499938964844,293.99481201171875,292.1927490234375,293.3011474609375,293.832275390625,287.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205619037151,8.268783879827879e-09,0.0010205536382272,-0.0207138415426015,0.0,0.0,0.0,-0.0089119914919137,60.0,8.80543327331543,-0.0,-7.10134884229774e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,9.578364551998676e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,0.0001159945240942,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,7.449839904438704e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,0.0001008647959679,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,0.0004784590855706,286.42236328125,294.1499938964844,293.99481201171875,292.1927490234375,293.3011474609375,293.832275390625,287.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205619037151,8.268783879827879e-09,0.0010205536382272,-0.0207138415426015,0.0,0.0,0.0,-0.0089119914919137,60.0,8.80543327331543,-0.0,-7.10134884229774e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,9.652048902353272e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,0.000116886847536,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,7.507150439778343e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,0.0001016407331917,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,0.0004821397888008,286.4292297363281,294.1499938964844,294.04119873046875,292.22216796875,293.3146057128906,293.8911437988281,287.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284152813255,9.1868308516041e-09,0.0010284060845151,-0.0231178421527147,0.0,0.0,0.0,-0.00936711858958,60.0,8.90477180480957,-0.0,-7.211027508446932e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,9.652048902353272e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,0.000116886847536,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,7.507150439778343e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,0.0001016407331917,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,0.0004821397888008,286.4292297363281,294.1499938964844,294.04119873046875,292.22216796875,293.3146057128906,293.8911437988281,287.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284152813255,9.1868308516041e-09,0.0010284060845151,-0.0231178421527147,0.0,0.0,0.0,-0.00936711858958,60.0,8.90477180480957,-0.0,-7.211027508446932e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923583984375,0.0,0.0,9.732271428219974e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.0001178583479486,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923583984375,0.0,0.0,7.569545414298773e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0001024855155264,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0004861470661126,286.4361572265625,294.1499938964844,294.0863952636719,292.2509155273437,293.32891845703125,293.9506530761719,287.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369603987783,1.0186337107143116e-08,0.0010369502706453,-0.0257347077131271,0.0,0.0,0.0,-0.0098626036196947,60.0,9.010782241821287,-0.0,-7.331393447884693e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923583984375,0.0,0.0,9.732271428219974e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.0001178583479486,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923583984375,0.0,0.0,7.569545414298773e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0001024855155264,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0004861470661126,286.4361572265625,294.1499938964844,294.0863952636719,292.2509155273437,293.32891845703125,293.9506530761719,287.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369603987783,1.0186337107143116e-08,0.0010369502706453,-0.0257347077131271,0.0,0.0,0.0,-0.0098626036196947,60.0,9.010782241821287,-0.0,-7.331393447884693e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,9.817506361287089e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0001188905443996,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,7.635839574504644e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,0.0001033830776577,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,0.0004904047236777,286.44317626953125,294.1499938964844,294.1300964355469,292.2788391113281,293.3439025878906,294.0092468261719,287.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460418416187,1.1248305398225966e-08,0.0010460306657478,-0.0285145323723554,0.0,0.0,0.0,-0.010389064438641,60.0,9.121652603149414,-0.0,-7.460371165279869e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,9.817506361287089e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0001188905443996,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,7.635839574504644e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,0.0001033830776577,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,0.0004904047236777,286.44317626953125,294.1499938964844,294.1300964355469,292.2788391113281,293.3439025878906,294.0092468261719,287.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460418416187,1.1248305398225966e-08,0.0010460306657478,-0.0285145323723554,0.0,0.0,0.0,-0.010389064438641,60.0,9.121652603149414,-0.0,-7.460371165279869e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,9.862700244411826e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,0.0001194378492073,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,7.670990453334525e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025207519531,0.0,0.0,0.0001038589907693,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.0004926622495986,286.4467163085937,294.1499938964844,294.1513366699219,292.2924499511719,293.35186767578125,294.03680419921875,287.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508579434826,1.1811397193639552e-08,0.0010508461855351,-0.0299882292747497,0.0,0.0,0.0,-0.0106682162731885,60.0,9.179739952087402,-0.0,-7.529215650947664e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,9.90725529845804e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,0.0001199774123961,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,7.705644384259358e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,0.0001043281808961,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,0.0004948878777213,286.45025634765625,294.1499938964844,294.1720886230469,292.3058166503906,293.35968017578125,294.0655212402344,287.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556062916293,1.236653179859104e-08,0.0010555939516052,-0.0314409136772155,0.0,0.0,0.0,-0.0109434248879551,60.0,9.237213134765623,-0.0,-7.597395779157523e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,9.99863987090066e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,0.0001210840855492,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,7.776721031405032e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,0.0001052904990501,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,0.0004994526971131,286.45733642578125,294.1499938964844,294.212158203125,292.33172607421875,293.375732421875,294.1188049316406,287.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653433855623,1.3505144558223492e-08,0.0010653298813849,-0.0344198308885097,0.0,0.0,0.0,-0.0115078827366232,60.0,9.353979110717772,-0.0,-7.738198348761216e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,9.99863987090066e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,0.0001210840855492,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,7.776721031405032e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,0.0001052904990501,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,0.0004994526971131,286.45733642578125,294.1499938964844,294.212158203125,292.33172607421875,293.375732421875,294.1188049316406,287.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653433855623,1.3505144558223492e-08,0.0010653298813849,-0.0344198308885097,0.0,0.0,0.0,-0.0115078827366232,60.0,9.353979110717772,-0.0,-7.738198348761216e-08,0.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.050000000745058,0.0001008703038678,298.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.050000000745058,0.0001221544953295,298.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.050000000745058,7.845469372114167e-05,298.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.050000000745058,0.0001062212977558,298.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3198547363281,0.0,0.050000000745058,0.000503867981024,286.4645080566406,284.95001220703125,294.25,292.3564147949219,293.3922119140625,294.1703491210937,287.2618408203125,1.0,0.1000000014901161,7.86573806088597e-10,7.86573806088597e-10,1.0,1.0,-0.0010747598716989,1.4606463594191156e-08,0.0010747453197836,-0.0373003222048282,0.0,0.0,0.0,-0.0120538445189595,60.0,9.469467163085938,-0.0,-7.875618024399955e-08,1.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.050000000745058,0.0001008703038678,298.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.050000000745058,0.0001221544953295,298.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.050000000745058,7.845469372114167e-05,298.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.050000000745058,0.0001062212977558,298.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3198547363281,0.0,0.050000000745058,0.000503867981024,286.4645080566406,284.95001220703125,294.25,292.3564147949219,293.3922119140625,294.1703491210937,287.2618408203125,1.0,0.1000000014901161,7.86573806088597e-10,7.86573806088597e-10,1.0,1.0,-0.0010747598716989,1.4606463594191156e-08,0.0010747453197836,-0.0373003222048282,0.0,0.0,0.0,-0.0120538445189595,60.0,9.469467163085938,-0.0,-7.875618024399955e-08,1.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703063964844,0.635674774646759,0.050000000745058,0.040827888995409,298.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.635674774646759,0.050000000745058,0.0494427941739559,298.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.635674774646759,0.050000000745058,0.0317550264298915,298.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.635674774646759,0.050000000745058,0.0429937355220317,298.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.635674774646759,0.050000000745058,0.2039437592029571,287.0862731933594,284.95001220703125,294.2683410644531,292.3685302734375,297.01300048828125,297.7668151855469,287.4701843261719,1.0,0.1097047999501228,0.0844577178359031,0.0844577178359031,1.0,1.0,-0.4354458451271057,0.000526956107933,0.4349189102649688,-0.1199152767658233,0.0,0.0,0.0,10.173511505126951,60.0,1248.3443603515625,0.0,12.27134609222412,1.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9657592773437,0.6329210996627808,0.050000000745058,0.0452378503978252,298.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9657592773437,0.6329210996627808,0.050000000745058,0.0547832809388637,298.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9657592773437,0.6329210996627808,0.050000000745058,0.0351849943399429,298.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9657592773437,0.6329210996627808,0.050000000745058,0.0476376377046108,298.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9657592773437,0.6329210996627808,0.050000000745058,0.225972443819046,288.08038330078125,284.95001220703125,294.2866516113281,292.3808288574219,297.5550231933594,298.71807861328125,288.77880859375,1.0,0.1210762783885002,0.1689154356718063,0.1689154356718063,1.0,1.0,-0.4820033311843872,0.0173333641141653,0.4646699726581573,-0.111170008778572,0.0,0.0,0.0,12.503740310668944,60.0,2548.760498046875,0.0,16.67696189880371,1.0,281.5673522949219,283.84228515625,296.91845703125,298.6791381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0524525087274044e-20,5.262262543637022e-21,5.2622621397402384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.5719894170761108,0.050000000745058,0.0456749275326728,298.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.5719894170761108,0.050000000745058,0.0553125850856304,298.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.5719894170761108,0.050000000745058,0.035524945706129,298.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.5719894170761108,0.050000000745058,0.048097901046276,298.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.5719894170761108,0.050000000745058,0.2281557321548462,287.1777648925781,284.95001220703125,294.3233337402344,292.4059143066406,297.526123046875,298.6875,286.2942810058594,1.0,0.1405765861272812,0.3378308713436126,0.3378308713436126,1.0,1.0,-0.4866762459278106,0.0647237822413444,0.4219524562358856,-0.0641556605696678,1.0,1.0,0.0,20.03169822692871,60.0,11901.681640625,0.0,23.17945098876953,1.0,282.32666015625,285.8818664550781,297.4797058105469,298.6679992675781,293.1499938964844,293.1499938964844,283.1499938964844,2101.25537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236799776554107,1.0,0.0,0.0,0.9655167460441588,0.965518593788147,6.31864409683658e-08,4.2645697593688965,4.264560222625732,9.797482562134974e-06,0.0,0.0,-0.0,4598.05859375,0.0,27.65468978881836,1895.25244140625,0.0,319.5284729003906,0.2490024715662002,1.0,0.0,3.0,1.0,0.0
18079440,298.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.5719894170761108,0.050000000745058,0.0456749275326728,298.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.5719894170761108,0.050000000745058,0.0553125850856304,298.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.5719894170761108,0.050000000745058,0.035524945706129,298.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.5719894170761108,0.050000000745058,0.048097901046276,298.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.5719894170761108,0.050000000745058,0.2281557321548462,287.1777648925781,284.95001220703125,294.3233337402344,292.4059143066406,297.526123046875,298.6875,286.2942810058594,1.0,0.1405765861272812,0.3378308713436126,0.3378308713436126,1.0,1.0,-0.4866762459278106,0.0647237822413444,0.4219524562358856,-0.0641556605696678,1.0,1.0,0.0,20.03169822692871,60.0,11901.681640625,0.0,23.17945098876953,1.0,282.32666015625,285.8818664550781,297.4797058105469,298.6679992675781,293.1499938964844,293.1499938964844,283.1499938964844,2101.25537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236799776554107,1.0,0.0,0.0,0.9655167460441588,0.965518593788147,6.31864409683658e-08,4.2645697593688965,4.264560222625732,9.797482562134974e-06,0.0,0.0,-0.0,4598.05859375,0.0,27.65468978881836,1895.25244140625,0.0,319.5284729003906,0.2490024715662002,1.0,0.0,3.0,1.0,0.0
