time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079500,298.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.5500419735908508,0.050000000745058,0.0458122305572032,298.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.5500419735908508,0.050000000745058,0.0554788559675216,298.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.5500419735908508,0.050000000745058,0.0356317348778247,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.5500419735908508,0.050000000745058,0.0482424832880497,298.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.5500419735908508,0.050000000745058,0.2288415729999542,285.7909851074219,284.95001220703125,294.3416748046875,292.418701171875,297.4980773925781,298.6398620605469,285.36883544921875,1.0,0.1489761173725128,0.4222885966300964,0.4222885966300964,1.0,1.0,-0.4881393909454345,0.1042127385735511,0.3839266300201416,-0.0247590411454439,1.0,1.0,0.0,23.709686279296875,60.0,11099.625,0.0,26.329769134521484,1.0,282.6772155761719,284.9539489746094,296.68536376953125,297.8861999511719,293.1499938964844,293.1499938964844,283.1499938964844,3466.744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106505751609802,1.0,0.0,0.0,1.2401803731918335,1.2401831150054932,1.0267361716387313e-07,4.265885829925537,4.265875816345215,9.786257578525692e-06,0.0,0.0,-0.0,3769.732421875,0.0,58.38939666748047,1895.431884765625,0.0,540.6962280273438,0.3131028413772583,1.0,0.0,3.0,1.0,0.0
18079560,298.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2346496582031,0.533126175403595,0.050000000745058,0.0459433458745479,298.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2346496582031,0.533126175403595,0.050000000745058,0.055637639015913,298.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2346496582031,0.533126175403595,0.050000000745058,0.0357337146997451,298.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2346496582031,0.533126175403595,0.050000000745058,0.0483805537223815,298.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2346496582031,0.533126175403595,0.050000000745058,0.2294965237379074,285.183837890625,284.95001220703125,294.3599853515625,292.431640625,297.2968139648437,298.5909729003906,285.03094482421875,1.0,0.1565327793359756,0.5378308892250061,0.5378308892250061,0.800000011920929,1.0,-0.4895365238189697,0.1609785705804824,0.3285579681396484,0.0318534933030605,0.9467114210128784,0.9467114210128784,0.0,27.22753524780273,60.0,10610.6845703125,0.0,29.357696533203125,1.0,282.9105224609375,284.649658203125,295.982666015625,297.07421875,293.1499938964844,293.1499938964844,283.1499938964844,5042.17529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527885913848877,1.0,0.0,0.0,1.4768800735473633,1.476883888244629,1.4554211702488828e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3632.86767578125,0.0,98.98639678955078,1895.43701171875,0.0,600.2996826171875,0.373678058385849,1.0,0.0,3.0,1.0,0.0
18079620,298.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.5164169073104858,0.050000000745058,0.0461074225604534,298.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.5164169073104858,0.050000000745058,0.055836334824562,298.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.5164169073104858,0.050000000745058,0.0358613282442092,298.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.5164169073104858,0.050000000745058,0.0485533364117145,298.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.5164169073104858,0.050000000745058,0.2303161174058914,284.9238586425781,284.95001220703125,294.3847351074219,292.4493103027344,296.5173034667969,298.53192138671875,284.8801574707031,1.0,0.1654998511075973,0.6936330795288086,0.6936330795288086,0.5303112864494324,1.0,-0.491284430027008,0.2596773505210876,0.2316070646047592,0.1301952451467514,0.8083548545837402,0.8083548545837402,0.0,31.63314437866211,60.0,10460.8310546875,0.0,33.19056701660156,1.0,283.0694885253906,284.52978515625,295.411376953125,296.36480712890625,293.1499938964844,293.1499938964844,283.1499938964844,9695.7412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990510642528534,1.0,0.0,0.0,1.709735870361328,1.709741473197937,1.950524648464125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.47802734375,0.0,163.87509155273438,1895.4371337890625,0.0,504.0200805664063,0.4332723319530487,1.0,0.0,3.0,1.0,0.0
18079680,298.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.510260820388794,0.050000000745058,0.0461803115904331,298.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.510260820388794,0.050000000745058,0.0559246055781841,298.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.510260820388794,0.050000000745058,0.0359180197119712,298.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.510260820388794,0.050000000745058,0.048630092293024,298.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.510260820388794,0.050000000745058,0.2306802123785019,284.8731689453125,284.95001220703125,294.39666748046875,292.4579467773437,295.863037109375,298.50732421875,284.8414001464844,1.0,0.1693544387817382,0.7689154148101807,0.7689154148101807,0.4000000059604645,1.0,-0.4920611977577209,0.346756249666214,0.1453049480915069,0.2169153690338134,0.7624898552894592,0.7624898552894592,0.0,33.59640121459961,60.0,10489.1640625,0.0,34.918556213378906,1.0,283.1036376953125,284.520751953125,295.2732238769531,296.1770935058594,293.1499938964844,293.1499938964844,283.1499938964844,12336.8408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762576520442962,1.0,0.0,0.0,1.762745976448059,1.7627522945404053,2.073351197395823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.422119140625,0.0,186.93263244628903,1895.4371337890625,0.0,439.2041015625,0.4474131762981415,1.0,0.0,3.0,1.0,0.0
18079740,298.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.4981493949890136,0.050000000745058,0.0463500320911407,298.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.4981493949890136,0.050000000745058,0.0561301372945308,298.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.4981493949890136,0.050000000745058,0.0360500253736972,298.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.4981493949890136,0.050000000745058,0.0488088130950927,298.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.4981493949890136,0.050000000745058,0.2315279990434646,284.79644775390625,284.95001220703125,294.4270324707031,292.4801330566406,294.5298767089844,298.4550476074219,284.7924194335937,1.0,0.1779538244009018,0.9603840112686156,0.9603840112686156,0.068573959171772,1.0,-0.4938670098781585,0.4928836524486542,0.0009833582444116,0.362370103597641,0.6437812447547913,0.6437812447547913,0.0,38.161231994628906,60.0,10472.91015625,-0.0,38.952518463134766,1.0,283.1389465332031,284.61181640625,295.1605834960937,295.9709167480469,293.1499938964844,293.1499938964844,283.1499938964844,20053.158203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171447455883026,1.0,0.0,0.0,1.6674604415893557,1.667467713356018,1.8552587732756365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.698486328125,0.0,189.0385284423828,1895.4371337890625,0.0,306.9342956542969,0.4464679956436157,1.0,0.0,3.0,1.0,0.0
18079800,298.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.4961139261722564,0.050000000745058,0.0463823638856411,298.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.4961139261722564,0.050000000745058,0.0561692900955677,298.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.4961139261722564,0.050000000745058,0.0360751710832119,298.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.4961139261722564,0.050000000745058,0.0488428622484207,298.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.4961139261722564,0.050000000745058,0.2316894978284835,284.7957458496094,284.95001220703125,294.4333190917969,292.4847412109375,294.4571533203125,298.44598388671875,284.8032531738281,1.0,0.1795247942209243,1.0,1.0,0.0,1.0,-0.4942146837711334,0.494212806224823,1.8571157625046908e-06,0.3636855781078338,0.6256564855575562,0.6256564855575562,0.0,39.026851654052734,60.0,10438.869140625,-0.0,39.716590881347656,1.0,283.1415710449219,284.6502380371094,295.1657409667969,295.96099853515625,293.1499938964844,293.1499938964844,283.1499938964844,21411.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062401056289673,1.0,0.0,0.0,1.618571162223816,1.6185784339904783,1.7480626013366418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.00146484375,0.0,181.24478149414065,1895.4371337890625,0.0,286.7787170410156,0.43709197640419,1.0,0.0,3.0,1.0,0.0
18079860,298.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.4884743988513946,0.050000000745058,0.0465129427611827,298.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.4884743988513946,0.050000000745058,0.0563274249434471,298.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.4884743988513946,0.050000000745058,0.0361767336726188,298.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.4884743988513946,0.050000000745058,0.0489803701639175,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.4884743988513946,0.050000000745058,0.232341781258583,284.8780822753906,284.95001220703125,294.4609680175781,292.5052795410156,294.45703125,298.412109375,284.9176330566406,1.0,0.1857254952192306,1.0,1.0,0.0,1.0,-0.4956063032150268,0.4956059455871582,3.597442912450788e-07,0.3650693893432617,0.6185030937194824,0.6185030937194824,0.0,42.52238464355469,60.0,10451.703125,-0.0,42.81375503540039,1.0,283.1473388671875,284.8225402832031,295.2456359863281,296.0016174316406,293.1499938964844,293.1499938964844,283.1499938964844,21099.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674074411392212,1.0,0.0,0.0,1.476129174232483,1.4761358499526978,1.4539254777901078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.697021484375,0.0,147.43780517578125,1895.4371337890625,0.0,221.5706787109375,0.4130041599273681,1.0,0.0,3.0,1.0,0.0
18079920,298.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.4863547384738922,0.050000000745058,0.0465512871742248,298.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.4863547384738922,0.050000000745058,0.0563738606870174,298.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.4863547384738922,0.050000000745058,0.0362065583467483,298.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.4863547384738922,0.050000000745058,0.0490207485854625,298.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.4863547384738922,0.050000000745058,0.2325333207845688,284.9139404296875,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.40313720703125,284.9429626464844,1.0,0.1875047981739044,1.0,1.0,0.0,1.0,-0.4960148930549621,0.4960145354270935,3.594538497964095e-07,0.365505576133728,0.6339927911758423,0.6339927911758423,0.0,43.54913711547852,48.0,10549.505859375,-0.0,43.72671508789063,1.0,283.14813232421875,284.8375549316406,295.2914123535156,296.04913330078125,293.1499938964844,293.1499938964844,283.1499938964844,19715.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595721423625946,1.0,0.0,0.0,1.4894682168960571,1.4894746541976929,1.4803210035552186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.4501953125,0.0,146.076171875,1895.4371337890625,0.0,209.23971557617188,0.4120843410491943,1.0,0.0,3.0,1.0,0.0
18079980,298.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840556681156158,0.050000000745058,0.0465935356914997,298.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840556681156158,0.050000000745058,0.0564250200986862,298.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840556681156158,0.050000000745058,0.0362394154071807,298.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840556681156158,0.050000000745058,0.0490652360022068,298.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840556681156158,0.050000000745058,0.232744351029396,284.95037841796875,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3743896484375,284.9452209472656,1.0,0.1889653503894806,1.0,1.0,0.0,1.0,-0.4964653849601745,0.4964650273323059,3.6008881920679414e-07,0.3663896322250366,0.6543667316436768,0.6543667316436768,0.0,44.68452072143555,36.0,10685.3837890625,-0.0,44.73777770996094,1.0,283.14959716796875,284.80828857421875,295.4969482421875,296.2749938964844,293.1499938964844,293.1499938964844,283.1499938964844,17676.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515630662441253,1.0,0.0,0.0,1.5415732860565186,1.5415796041488647,1.585702733564176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.31005859375,0.0,151.07217407226562,1895.4371337890625,0.0,196.78436279296875,0.4162768125534057,1.0,0.0,3.0,1.0,0.0
18080040,298.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840556681156158,0.050000000745058,0.0465935356914997,298.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840556681156158,0.050000000745058,0.0564250200986862,298.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840556681156158,0.050000000745058,0.0362394154071807,298.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840556681156158,0.050000000745058,0.0490652360022068,298.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840556681156158,0.050000000745058,0.232744351029396,284.95037841796875,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3743896484375,284.9452209472656,1.0,0.1889653503894806,1.0,1.0,0.0,1.0,-0.4964653849601745,0.4964650273323059,3.6008881920679414e-07,0.3663896322250366,0.6543667316436768,0.6543667316436768,0.0,44.68452072143555,36.0,10685.3837890625,-0.0,44.73777770996094,1.0,283.14959716796875,284.80828857421875,295.4969482421875,296.2749938964844,293.1499938964844,293.1499938964844,283.1499938964844,17676.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515630662441253,1.0,0.0,0.0,1.5415732860565186,1.5415796041488647,1.585702733564176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.31005859375,0.0,151.07217407226562,1895.4371337890625,0.0,196.78436279296875,0.4162768125534057,1.0,0.0,3.0,1.0,0.0
18080100,298.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853101372718811,0.050000000745058,0.0465704090893268,298.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853101372718811,0.050000000745058,0.0563970170915126,298.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853101372718811,0.050000000745058,0.0362214297056198,298.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853101372718811,0.050000000745058,0.0490408837795257,298.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853101372718811,0.050000000745058,0.2326288372278213,284.9433288574219,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3637390136719,284.9424743652344,1.0,0.187744989991188,1.0,1.0,0.0,1.0,-0.496219128370285,0.4962187707424164,3.599863021008787e-07,0.3664439618587494,0.6483727097511292,0.6483727097511292,0.0,44.068546295166016,36.0,10667.5458984375,-0.0,44.18878555297852,1.0,283.1498107910156,284.81072998046875,295.5697326660156,296.35888671875,293.1499938964844,293.1499938964844,283.1499938964844,18087.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564969897270202,1.0,0.0,0.0,1.5328477621078491,1.532854080200195,1.567802883073455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.58349609375,0.0,150.4380645751953,1895.4371337890625,0.0,204.4428253173828,0.4155393540859222,1.0,0.0,3.0,1.0,0.0
18080160,298.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.4878822267055511,0.050000000745058,0.0465235747396945,298.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.4878822267055511,0.050000000745058,0.0563402995467186,298.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.4878822267055511,0.050000000745058,0.0361850038170814,298.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.4878822267055511,0.050000000745058,0.0489915646612644,298.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.4878822267055511,0.050000000745058,0.2323949038982391,284.9450378417969,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3551330566406,284.9475402832031,1.0,0.1854190230369568,1.0,1.0,0.0,1.0,-0.4957200884819031,0.4957197308540344,3.5964740163763054e-07,0.3662655353546142,0.6474782228469849,0.6474782228469849,0.0,42.81808090209961,25.0,10671.650390625,-0.0,43.0760498046875,1.0,283.14990234375,284.8192443847656,295.61572265625,296.4175720214844,293.1499938964844,293.1499938964844,283.1499938964844,18185.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632298707962036,1.0,0.0,0.0,1.526153802871704,1.5261601209640503,1.5541395725904297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.25537109375,0.0,149.2769012451172,1895.4371337890625,0.0,214.97462463378903,0.4145760834217071,1.0,0.0,3.0,1.0,0.0
18080220,298.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929710328578949,0.050000000745058,0.0464344099164009,298.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929710328578949,0.050000000745058,0.0562323182821273,298.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929710328578949,0.1659680306911468,0.0361156500875949,298.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929710328578949,0.050000000745058,0.0488976687192916,298.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929710328578949,0.050000000745058,0.2319494932889938,284.9507751464844,284.95001220703125,294.56805419921875,292.5868225097656,294.5639038085937,298.34619140625,284.95196533203125,1.0,0.1810341924428939,1.0,1.0,0.0,1.0,-0.4947699308395386,0.4947695732116699,3.589226196254458e-07,0.365750253200531,0.6505870819091797,0.6505870819091797,0.0,40.43550491333008,25.0,10695.53515625,-0.0,40.96196746826172,1.0,283.14996337890625,284.82208251953125,295.6481018066406,296.4658508300781,293.1499938964844,293.1499938964844,283.1499938964844,17979.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372247576713562,1.0,0.0,0.0,1.529227375984192,1.529233694076538,1.5604057068685506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.67578125,0.0,149.30535888671875,1895.4371337890625,0.0,229.28521728515625,0.4147128462791443,1.0,0.0,3.0,1.0,0.0
18080280,298.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.5702850222587585,0.1739766895771026,0.0618870705366134,298.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5069714188575745,0.050000000745058,0.0559757351875305,298.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7226310968399048,0.167172834277153,0.0949005559086799,298.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5069714188575745,0.050000000745058,0.0486745536327362,298.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5069714188575745,0.050000000745058,0.2308911234140396,284.962890625,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3386535644531,285.0040283203125,1.0,0.1795293241739273,1.0,1.0,0.0,1.0,-0.5819736123085022,0.5819731950759888,4.388165848467907e-07,0.4354733526706695,0.6594535112380981,0.6594535112380981,0.0,35.51276016235352,45.0,11669.7353515625,-0.0,46.430511474609375,1.0,283.1499938964844,284.89093017578125,295.6571960449219,296.48895263671875,293.1499938964844,293.1499938964844,283.1499938964844,17764.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762077987194061,1.0,0.0,0.0,1.5352011919021606,1.5352073907852173,1.5726206470390025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.16015625,0.0,149.94094848632812,1895.4371337890625,0.0,235.6640014648437,0.4155416190624237,1.0,0.0,3.0,1.0,0.0
18080340,298.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.8303275108337402,0.1657225042581558,0.1515838801860809,298.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.7827668190002441,0.1577499359846115,0.1535299271345138,298.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024658203125,0.8225277662277222,0.1618987917900085,0.1143729984760284,298.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466491699219,0.5492138862609863,0.1536781638860702,0.0482473522424697,298.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466491699219,0.5492138862609863,0.050000000745058,0.2288646697998047,285.39385986328125,284.95001220703125,294.6103820800781,292.6197204589844,294.6078186035156,298.2099914550781,285.45361328125,1.0,0.1869610846042633,1.0,1.0,0.0,1.0,-0.8118749260902405,0.811874270439148,6.832268013567955e-07,0.6148650646209717,1.0,1.0,0.0,26.833234786987305,45.0,16392.982421875,-0.0,67.60730743408203,1.0,283.1499938964844,285.1944580078125,295.8149108886719,296.8681945800781,293.1499938964844,293.1499938964844,283.1499938964844,8510.3251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074107706546783,1.0,0.0,0.0,1.9067084789276123,1.9067147970199585,2.42583894305426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.67236328125,0.0,213.4213256835937,1895.4371337890625,0.0,288.89471435546875,0.4754306077957153,1.0,0.0,3.0,1.0,0.0
18080400,298.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.8451389670372009,0.164665475487709,0.1503704488277435,298.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.820734977722168,0.15652397274971,0.1658186018466949,298.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.8382439613342285,0.1618601679801941,0.1139632165431976,298.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306640625,0.6910143494606018,0.1554402410984039,0.085706889629364,298.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.563582181930542,0.050000000745058,0.2283946871757507,285.45611572265625,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1811828613281,285.5022277832031,1.0,0.1897273361682891,1.0,1.0,0.0,1.0,-0.8671350479125977,0.8671342730522156,7.493295584026782e-07,0.6551753878593445,1.0,1.0,0.0,24.86345100402832,63.0,17226.087890625,-0.0,73.88823699951172,1.0,283.1499938964844,285.2144470214844,295.8643493652344,296.9659729003906,293.1499938964844,293.1499938964844,283.1499938964844,8735.86328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193341135978699,1.0,0.0,0.0,1.96515703201294,1.9651637077331543,2.576842632606713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.97607421875,0.0,232.4304351806641,1895.4371337890625,0.0,311.1080322265625,0.4912474751472473,1.0,0.0,3.0,1.0,0.0
18080460,298.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398010253906,0.8299808502197266,0.1648456007242202,0.1484712213277816,298.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397399902344,0.8124772906303406,0.1524769216775894,0.1680044382810592,298.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398010253906,0.8281252384185791,0.1641333401203155,0.1146485060453414,298.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394958496094,0.8109247088432312,0.1520554274320602,0.1452344805002212,298.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278991699219,0.5535098314285278,0.1433689594268798,0.2287132740020752,285.6396179199219,284.95001220703125,294.6443176269531,292.6462707519531,294.6421203613281,298.0810546875,285.63458251953125,1.0,0.2023666203022003,1.0,1.0,0.0,1.0,-0.9398825764656068,0.9398817420005798,8.438532290711009e-07,0.7108108997344971,1.0,1.0,0.0,27.356426239013672,63.0,19141.5,-0.0,91.1046371459961,1.0,283.1499938964844,285.25311279296875,296.01971435546875,297.3284912109375,293.1499938964844,293.1499938964844,283.1499938964844,10837.0712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806200563907623,1.0,0.0,0.0,2.1926960945129395,2.192704200744629,3.208117220765417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.08154296875,0.0,322.7018737792969,1895.4371337890625,0.0,450.9130859375,0.5434930324554443,1.0,0.0,3.0,1.0,0.0
18080520,298.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.7568336129188538,0.1669298261404037,0.1496831476688385,297.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6652526855469,0.7384666204452515,0.1522579342126846,0.1677997708320617,298.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6660461425781,0.7556525468826294,0.1661198884248733,0.115863487124443,297.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651611328125,0.7375321388244629,0.1511862128973007,0.1453193426132202,297.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560974121094,0.64850252866745,0.1442530155181884,0.4715354144573211,285.66754150390625,284.95001220703125,294.6533203125,292.65338134765625,294.6509704589844,298.06561279296875,285.6792297363281,1.0,0.204569324851036,1.0,1.0,0.0,1.0,-0.7365528345108032,0.7365522384643555,5.626789061352611e-07,0.492015540599823,1.0,1.0,0.0,39.94904327392578,66.0,15521.880859375,-0.0,122.08683776855467,1.0,283.1499938964844,285.2706298828125,296.0339660644531,297.40093994140625,293.1499938964844,293.1499938964844,283.1499938964844,11443.7978515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999560117721557,1.0,0.0,0.0,2.25324821472168,2.2532570362091064,3.3877506666613044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.171875,0.0,350.1813049316406,1895.4371337890625,0.0,506.7873229980469,0.5610883831977844,1.0,0.0,3.0,1.0,0.0
18080580,298.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.8942152261734009,0.1821407377719879,0.1020184680819511,297.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.8942152261734009,0.158553197979927,0.1235447824001312,298.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.8942152261734009,0.1787671893835067,0.0793476998805999,297.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.8942152261734009,0.1547813862562179,0.1074300482869148,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.9659266471862792,0.1380051672458648,0.6283931732177734,286.0000915527344,284.95001220703125,294.68231201171875,292.6761474609375,294.6806640625,298.06671142578125,286.0168762207031,1.0,0.2288944870233535,1.0,1.0,0.0,1.0,-1.2734551429748535,1.273453712463379,1.3730957562074764e-06,0.9628852009773254,1.0,1.0,0.0,17.60272216796875,66.0,24418.9453125,-0.0,150.54446411132812,1.0,283.1499938964844,285.5231018066406,296.0616149902344,297.67724609375,293.1499938964844,293.1499938964844,283.1499938964844,13506.66796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607926249504089,1.0,0.0,0.0,2.447924852371216,2.4479353427886963,3.998430599949643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.578125,0.0,449.0145263671875,1895.4371337890625,0.0,733.0748291015625,0.6054739952087402,1.0,0.0,3.0,1.0,0.0
18080640,298.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.9041628241539,0.1846902966499328,0.1093205884099006,297.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.9056238532066344,0.1598231494426727,0.132995143532753,298.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.9041628241539,0.1808341294527053,0.0850271210074424,297.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411071777344,0.9850796461105348,0.1545334160327911,0.1464744955301284,297.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.9502841234207152,0.1366909146308899,0.6225494146347046,286.0424194335937,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.05621337890625,286.04473876953125,1.0,0.2337297201156616,1.0,1.0,0.0,1.0,-1.2963932752609253,1.296391844749451,1.4169363566907125e-06,0.981367528438568,1.0,1.0,0.0,18.41942024230957,86.0,24907.4453125,-0.0,164.6904754638672,1.0,283.1499938964844,285.5362854003906,296.0580139160156,297.72265625,293.1499938964844,293.1499938964844,283.1499938964844,13963.22265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757842659950256,1.0,0.0,0.0,2.4889535903930664,2.488964319229126,4.133586060106609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.04052734375,0.0,471.9723815917969,1895.4371337890625,0.0,802.7505493164062,0.6183426976203918,1.0,0.0,3.0,1.0,0.0
18080700,298.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.9412356615066528,0.1883901804685592,0.1382292956113815,297.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890808105469,0.9548386931419371,0.1594628244638443,0.1739923357963562,298.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.9642554521560668,0.1838279515504837,0.1149270161986351,297.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889892578125,0.9434238076210022,0.1541326493024826,0.1464545726776123,297.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.8988285660743713,0.134616807103157,0.6107355356216431,286.0903015136719,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,298.02178955078125,286.08990478515625,1.0,0.2480827867984771,1.0,1.0,0.0,1.0,-1.3642122745513916,1.3642107248306274,1.5397256447613472e-06,1.0229060649871826,1.0,1.0,0.0,21.14687156677246,86.0,25993.455078125,-0.0,198.12014770507807,1.0,283.1499938964844,285.54754638671875,296.0284423828125,297.7943725585937,293.1499938964844,293.1499938964844,283.1499938964844,15215.8369140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067342162132263,1.0,0.0,0.0,2.598195791244507,2.598207473754883,4.50440211352543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.62451171875,0.0,536.8858642578125,1895.4371337890625,0.0,966.9423217773438,0.642119824886322,1.0,0.0,3.0,1.0,0.0
18080760,298.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533508300781,0.9680334329605104,0.1875562667846679,0.1696600317955017,297.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.9100547432899476,0.1593722552061081,0.1740501970052719,298.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.9583344459533693,0.1818754523992538,0.1281255483627319,297.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520080566406,0.8993501663208008,0.1541537642478943,0.1463601738214492,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8579291701316833,0.1333866119384765,0.6039442420005798,286.15460205078125,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9579772949219,286.17041015625,1.0,0.2638229131698608,1.0,1.0,0.0,1.0,-1.4454550743103027,1.445453405380249,1.7267675502807831e-06,1.1036758422851562,1.0,1.0,0.0,25.27004623413086,106.0,27552.546875,-0.0,233.4152984619141,1.0,283.1499938964844,285.59820556640625,295.9856262207031,297.8335876464844,293.1499938964844,293.1499938964844,283.1499938964844,16210.4931640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311204433441162,1.0,0.0,0.0,2.68177342414856,2.681785821914673,4.798853865395358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.42431640625,0.0,590.3814086914062,1895.4371337890625,0.0,1115.40234375,0.6651937961578369,1.0,0.0,3.0,1.0,0.0
18080820,297.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.7908657193183899,0.185826227068901,0.1681213229894638,297.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064453125,0.7529646158218384,0.1605381220579147,0.1758767962455749,297.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.7844940423965454,0.181537389755249,0.1277109533548355,297.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7452402114868164,0.155393049120903,0.1480788737535476,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073303222656,0.709150493144989,0.131957933306694,0.60032719373703,286.1053466796875,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8492126464844,286.0992126464844,1.0,0.2916342616081238,1.0,1.0,0.0,1.0,-1.4368106126785278,1.4368088245391846,1.7045462072928783e-06,1.0934381484985352,1.0,1.0,0.0,48.64230728149414,94.0,27932.98828125,-0.0,288.0826110839844,1.0,283.1499938964844,285.5047607421875,295.8957214355469,297.8162841796875,293.1499938964844,293.1499938964844,283.1499938964844,18216.318359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662611722946167,1.0,0.0,0.0,2.8428521156311035,2.8428661823272705,5.392645903157245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.70556640625,0.0,703.2818603515625,1895.4371337890625,0.0,1329.115966796875,0.7043664455413818,1.0,0.0,3.0,1.0,0.0
18080880,297.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.7908657193183899,0.185826227068901,0.1681213229894638,297.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064453125,0.7529646158218384,0.1605381220579147,0.1758767962455749,297.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.7844940423965454,0.181537389755249,0.1277109533548355,297.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7452402114868164,0.155393049120903,0.1480788737535476,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073303222656,0.709150493144989,0.131957933306694,0.60032719373703,286.1053466796875,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8492126464844,286.0992126464844,1.0,0.2916342616081238,1.0,1.0,0.0,1.0,-1.4368106126785278,1.4368088245391846,1.7045462072928783e-06,1.0934381484985352,1.0,1.0,0.0,48.64230728149414,94.0,27932.98828125,-0.0,288.0826110839844,1.0,283.1499938964844,285.5047607421875,295.8957214355469,297.8162841796875,293.1499938964844,293.1499938964844,283.1499938964844,18216.318359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662611722946167,1.0,0.0,0.0,2.8428521156311035,2.8428661823272705,5.392645903157245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.70556640625,0.0,703.2818603515625,1895.4371337890625,0.0,1329.115966796875,0.7043664455413818,1.0,0.0,3.0,1.0,0.0
18080940,297.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602111816406,0.7610247135162354,0.1879163682460785,0.1697372943162918,297.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06060791015625,0.7268198728561401,0.1619924306869506,0.1777183711528778,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602722167969,0.7549905776977539,0.1831592321395874,0.1288454979658126,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606994628906,0.7195439338684082,0.1567641794681549,0.1496312171220779,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06121826171875,0.6787599921226501,0.1317401230335235,0.6002219319343567,286.0599060058594,284.95001220703125,294.78814697265625,292.7594909667969,294.7867126464844,297.80438232421875,286.0557556152344,1.0,0.3029698431491852,1.0,1.0,0.0,1.0,-1.4437671899795532,1.44376540184021,1.7196168755617691e-06,1.098894119262695,1.0,1.0,0.0,58.36623001098633,94.0,28286.267578125,-0.0,315.0219421386719,1.0,283.1499938964844,285.4521789550781,295.8436889648437,297.7753601074219,293.1499938964844,293.1499938964844,283.1499938964844,19515.251953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671159029006958,1.0,0.0,0.0,2.9424633979797363,2.9424781799316406,5.777174010290764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.53857421875,0.0,779.8299560546875,1895.4371337890625,0.0,1391.0062255859375,0.7257528901100159,1.0,0.0,3.0,1.0,0.0
18081000,297.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04742431640625,0.7548171281814575,0.1892944276332855,0.1709340512752533,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476989746094,0.7208204865455627,0.1628179848194122,0.1786831021308899,297.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0474853515625,0.7485898733139038,0.1841880530118942,0.1295697838068008,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477600097656,0.7133433222770691,0.1575296223163604,0.1504218727350235,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0481262207031,0.6713186502456665,0.1318149864673614,0.6007348299026489,286.0472412109375,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.78717041015625,286.0444641113281,1.0,0.306767076253891,1.0,1.0,0.0,1.0,-1.4486451148986816,1.4486433267593384,1.730250232867547e-06,1.1027339696884155,1.0,1.0,0.0,61.361061096191406,82.0,28447.439453125,-0.0,324.6362609863281,1.0,283.1499938964844,285.43719482421875,295.82965087890625,297.764404296875,293.1499938964844,293.1499938964844,283.1499938964844,19977.861328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732076406478882,1.0,0.0,0.0,2.977134704589844,2.9771499633789062,5.9141223118786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.392578125,0.0,807.7225341796875,1895.4371337890625,0.0,1406.0703125,0.7370654940605164,1.0,0.0,3.0,1.0,0.0
18081060,297.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160217285156,0.7492687702178955,0.1942005008459091,0.1752617955207824,297.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.7138481140136719,0.1656771302223205,0.1818629652261734,297.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160217285156,0.7418919205665588,0.1878489404916763,0.1321181952953338,297.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.7057843208312988,0.1601646244525909,0.1529907882213592,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.6613999605178833,0.132495179772377,0.6038217544555664,286.01593017578125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7431945800781,286.01495361328125,1.0,0.3140549957752228,1.0,1.0,0.0,1.0,-1.4670056104660034,1.4670039415359497,1.7706853441268322e-06,1.1172120571136477,1.0,1.0,0.0,66.39662170410156,70.0,29022.6328125,-0.0,345.8061218261719,1.0,283.1499938964844,285.3936462402344,295.8208923339844,297.77313232421875,293.1499938964844,293.1499938964844,283.1499938964844,21576.759765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771621704101562,1.0,0.0,0.0,3.0939769744873047,3.0939934253692627,6.387449502653908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.2783203125,0.0,906.6051025390624,1895.4371337890625,0.0,1435.394287109375,0.7655501961708069,1.0,0.0,3.0,1.0,0.0
18081120,297.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160217285156,0.7492687702178955,0.1942005008459091,0.1752617955207824,297.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.7138481140136719,0.1656771302223205,0.1818629652261734,297.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160217285156,0.7418919205665588,0.1878489404916763,0.1321181952953338,297.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.7057843208312988,0.1601646244525909,0.1529907882213592,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.6613999605178833,0.132495179772377,0.6038217544555664,286.01593017578125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7431945800781,286.01495361328125,1.0,0.3140549957752228,1.0,1.0,0.0,1.0,-1.4670056104660034,1.4670039415359497,1.7706853441268322e-06,1.1172120571136477,1.0,1.0,0.0,66.39662170410156,70.0,29022.6328125,-0.0,345.8061218261719,1.0,283.1499938964844,285.3936462402344,295.8208923339844,297.77313232421875,293.1499938964844,293.1499938964844,283.1499938964844,21576.759765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771621704101562,1.0,0.0,0.0,3.0939769744873047,3.0939934253692627,6.387449502653908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.2783203125,0.0,906.6051025390624,1895.4371337890625,0.0,1435.394287109375,0.7655501961708069,1.0,0.0,3.0,1.0,0.0
18081180,297.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.7577253580093384,0.1996636390686035,0.1800376176834106,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.719871461391449,0.1688630729913711,0.1852151751518249,297.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.7486302256584167,0.1919390857219696,0.1348919719457626,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.7119650840759277,0.1630941331386566,0.1556691527366638,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.6649585962295532,0.1336766630411148,0.6084952354431152,286.0011901855469,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7093505859375,286.00115966796875,1.0,0.3157461881637573,1.0,1.0,0.0,1.0,-1.488392949104309,1.4883911609649658,1.8185671706305584e-06,1.1340872049331665,1.0,1.0,0.0,65.9801025390625,58.0,29621.44140625,-0.0,355.1628723144531,1.0,283.1499938964844,285.3656005859375,295.84552001953125,297.8256225585937,293.1499938964844,293.1499938964844,283.1499938964844,23032.400390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808043718338013,1.0,0.0,0.0,3.196638822555542,3.1966564655303955,6.81836866078811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.9853515625,0.0,999.8796997070312,1895.4371337890625,0.0,1462.683349609375,0.7906275391578674,1.0,0.0,3.0,1.0,0.0
18081240,297.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.7577253580093384,0.1996636390686035,0.1800376176834106,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.719871461391449,0.1688630729913711,0.1852151751518249,297.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.7486302256584167,0.1919390857219696,0.1348919719457626,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.7119650840759277,0.1630941331386566,0.1556691527366638,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.6649585962295532,0.1336766630411148,0.6084952354431152,286.0011901855469,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7093505859375,286.00115966796875,1.0,0.3157461881637573,1.0,1.0,0.0,1.0,-1.488392949104309,1.4883911609649658,1.8185671706305584e-06,1.1340872049331665,1.0,1.0,0.0,65.9801025390625,58.0,29621.44140625,-0.0,355.1628723144531,1.0,283.1499938964844,285.3656005859375,295.84552001953125,297.8256225585937,293.1499938964844,293.1499938964844,283.1499938964844,23032.400390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808043718338013,1.0,0.0,0.0,3.196638822555542,3.1966564655303955,6.81836866078811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.9853515625,0.0,999.8796997070312,1895.4371337890625,0.0,1462.683349609375,0.7906275391578674,1.0,0.0,3.0,1.0,0.0
18081300,297.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.7659383416175842,0.2024895995855331,0.1824770867824554,297.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262501120567322,0.1705202460289001,0.1869101822376251,297.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.7557907104492188,0.1940501779317855,0.1362973153591156,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7184547185897827,0.1646188050508499,0.1570190042257309,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965515136719,0.6704385280609131,0.1343773901462555,0.6111404895782471,285.9963073730469,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6949462890625,285.9956970214844,1.0,0.3150524497032165,1.0,1.0,0.0,1.0,-1.4995739459991455,1.4995720386505127,1.8439284303894965e-06,1.1429073810577393,1.0,1.0,0.0,64.27324676513672,58.0,29941.92578125,-0.0,356.33453369140625,1.0,283.1499938964844,285.3521728515625,295.8623046875,297.8600769042969,293.1499938964844,293.1499938964844,283.1499938964844,23831.552734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831668615341187,1.0,0.0,0.0,3.251622676849365,3.251641035079956,7.054944717310718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.01953125,0.0,1052.3677978515625,1895.4371337890625,0.0,1480.52587890625,0.8012853860855103,1.0,0.0,3.0,1.0,0.0
