time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081360,297.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.7767344117164612,0.2053482085466385,0.184924378991127,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7346400618553162,0.1721972227096557,0.1885992139577865,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.7654240727424622,0.1961751133203506,0.137695774435997,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7267590761184692,0.1661623418331146,0.1583622843027115,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.678225576877594,0.1351212710142135,0.613878607749939,285.9960327148437,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6817932128906,285.9964294433594,1.0,0.3135501146316528,1.0,1.0,0.0,1.0,-1.510854959487915,1.5108531713485718,1.8697454606808608e-06,1.1518040895462036,1.0,1.0,0.0,61.79653549194336,46.0,30218.94140625,-0.0,355.5751953125,1.0,283.1499938964844,285.3470458984375,295.8787536621094,297.89306640625,293.1499938964844,293.1499938964844,283.1499938964844,24368.5703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857799291610718,1.0,0.0,0.0,3.2880544662475586,3.2880730628967285,7.213919843707117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.2060546875,0.0,1088.138427734375,1895.4371337890625,0.0,1500.3887939453125,0.8129932284355164,1.0,0.0,3.0,1.0,0.0
18081420,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.8058128952980042,0.211105540394783,0.1898127347230911,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.7580363154411316,0.175563707947731,0.191937506198883,297.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.7921604514122009,0.2004156112670898,0.1404536664485931,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.7492780685424805,0.1692613512277603,0.1610130220651626,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7003627419471741,0.1366714537143707,0.6194347143173218,285.9949645996094,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6580505371094,285.9956970214844,1.0,0.3088597953319549,1.0,1.0,0.0,1.0,-1.533371090888977,1.5333691835403442,1.9219587557017803e-06,1.1695510149002075,1.0,1.0,0.0,55.28766250610352,34.0,30808.23046875,-0.0,349.8874206542969,1.0,283.1499938964844,285.3329162597656,295.9105529785156,297.9607849121094,293.1499938964844,293.1499938964844,283.1499938964844,25650.701171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915516257286072,1.0,0.0,0.0,3.3734447956085205,3.373464345932007,7.593474151690316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.076171875,0.0,1175.1357421875,1895.4371337890625,0.0,1544.7283935546875,0.8339016437530518,1.0,0.0,3.0,1.0,0.0
18081480,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.8058128952980042,0.211105540394783,0.1898127347230911,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.7580363154411316,0.175563707947731,0.191937506198883,297.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.7921604514122009,0.2004156112670898,0.1404536664485931,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.7492780685424805,0.1692613512277603,0.1610130220651626,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7003627419471741,0.1366714537143707,0.6194347143173218,285.9949645996094,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6580505371094,285.9956970214844,1.0,0.3088597953319549,1.0,1.0,0.0,1.0,-1.533371090888977,1.5333691835403442,1.9219587557017803e-06,1.1695510149002075,1.0,1.0,0.0,55.28766250610352,34.0,30808.23046875,-0.0,349.8874206542969,1.0,283.1499938964844,285.3329162597656,295.9105529785156,297.9607849121094,293.1499938964844,293.1499938964844,283.1499938964844,25650.701171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915516257286072,1.0,0.0,0.0,3.3734447956085205,3.373464345932007,7.593474151690316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.076171875,0.0,1175.1357421875,1895.4371337890625,0.0,1544.7283935546875,0.8339016437530518,1.0,0.0,3.0,1.0,0.0
18081540,297.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.8445551991462708,0.2168728113174438,0.1946611404418945,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7946821451187134,0.1789004802703857,0.1951847672462463,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8297971487045288,0.204591229557991,0.1431291252374649,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.7847021222114563,0.1723315119743347,0.1635850071907043,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7312854528427124,0.1382498741149902,0.624894917011261,285.9970703125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63720703125,285.9978942871094,1.0,0.3023073077201843,1.0,1.0,0.0,1.0,-1.5554360151290894,1.555433988571167,1.9740134575840784e-06,1.1869291067123413,1.0,1.0,0.0,47.14859771728516,25.0,31382.443359375,-0.0,339.42645263671875,1.0,283.1499938964844,285.3222351074219,295.9390869140625,298.0247497558594,293.1499938964844,293.1499938964844,283.1499938964844,26874.736328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69749516248703,1.0,0.0,0.0,3.452996015548706,3.453016757965088,7.955829914862989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.78466796875,0.0,1260.246826171875,1895.4371337890625,0.0,1591.041748046875,0.8534014225006104,1.0,0.0,3.0,1.0,0.0
18081600,297.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.8445551991462708,0.2168728113174438,0.1946611404418945,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7946821451187134,0.1789004802703857,0.1951847672462463,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8297971487045288,0.204591229557991,0.1431291252374649,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.7847021222114563,0.1723315119743347,0.1635850071907043,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7312854528427124,0.1382498741149902,0.624894917011261,285.9970703125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63720703125,285.9978942871094,1.0,0.3023073077201843,1.0,1.0,0.0,1.0,-1.5554360151290894,1.555433988571167,1.9740134575840784e-06,1.1869291067123413,1.0,1.0,0.0,47.14859771728516,25.0,31382.443359375,-0.0,339.42645263671875,1.0,283.1499938964844,285.3222351074219,295.9390869140625,298.0247497558594,293.1499938964844,293.1499938964844,283.1499938964844,26874.736328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69749516248703,1.0,0.0,0.0,3.452996015548706,3.453016757965088,7.955829914862989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.78466796875,0.0,1260.246826171875,1895.4371337890625,0.0,1591.041748046875,0.8534014225006104,1.0,0.0,3.0,1.0,0.0
18081660,297.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.9007936120033264,0.2226082235574722,0.1994807571172714,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8433694243431091,0.1821662336587906,0.1983550488948822,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8816536664962769,0.2086596935987472,0.1457299441099167,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.8334240913391113,0.1753323525190353,0.1660915613174438,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.7741498351097107,0.1398042142391204,0.6302592754364014,286.0010070800781,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.618408203125,286.0019226074219,1.0,0.2955568134784698,1.0,1.0,0.0,1.0,-1.577104926109314,1.5771028995513916,2.025986987064244e-06,1.2039790153503418,1.0,1.0,0.0,38.7961311340332,25.0,31944.181640625,-0.0,327.8446655273437,1.0,283.1499938964844,285.3138427734375,295.9655456542969,298.0855407714844,293.1499938964844,293.1499938964844,283.1499938964844,28059.29296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032620906829834,1.0,0.0,0.0,3.5282742977142334,3.5282957553863525,8.30649810268369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.63427734375,0.0,1344.4803466796875,1895.4371337890625,0.0,1636.5916748046875,0.8718698024749756,1.0,0.0,3.0,1.0,0.0
18081720,297.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.9007936120033264,0.2226082235574722,0.1994807571172714,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8433694243431091,0.1821662336587906,0.1983550488948822,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8816536664962769,0.2086596935987472,0.1457299441099167,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.8334240913391113,0.1753323525190353,0.1660915613174438,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.7741498351097107,0.1398042142391204,0.6302592754364014,286.0010070800781,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.618408203125,286.0019226074219,1.0,0.2955568134784698,1.0,1.0,0.0,1.0,-1.577104926109314,1.5771028995513916,2.025986987064244e-06,1.2039790153503418,1.0,1.0,0.0,38.7961311340332,25.0,31944.181640625,-0.0,327.8446655273437,1.0,283.1499938964844,285.3138427734375,295.9655456542969,298.0855407714844,293.1499938964844,293.1499938964844,283.1499938964844,28059.29296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032620906829834,1.0,0.0,0.0,3.5282742977142334,3.5282957553863525,8.30649810268369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.63427734375,0.0,1344.4803466796875,1895.4371337890625,0.0,1636.5916748046875,0.8718698024749756,1.0,0.0,3.0,1.0,0.0
18081780,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.9679579138755798,0.228277787566185,0.2043402642011642,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8974677324295044,0.1853306889533996,0.2015346735715866,297.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065002441406,0.9444478154182434,0.2125910818576812,0.1483118534088134,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8856547474861145,0.1782335638999939,0.1686078459024429,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.8221152424812317,0.1412963420152664,0.6358451247215271,286.00653076171875,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.60107421875,286.0075988769531,1.0,0.291941225528717,1.0,1.0,0.0,1.0,-1.5990839004516602,1.5990817546844482,2.079563500956283e-06,1.2212516069412231,1.0,1.0,0.0,32.89198684692383,25.0,32505.619140625,-0.0,322.7160949707031,1.0,283.1499938964844,285.3073425292969,295.9911804199219,298.14501953125,293.1499938964844,293.1499938964844,283.1499938964844,29225.978515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088127732276917,1.0,0.0,0.0,3.6008787155151367,3.6009011268615723,8.651876441945205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.59130859375,0.0,1429.2001953125,1895.4371337890625,0.0,1680.9840087890625,0.8896872401237488,1.0,0.0,3.0,1.0,0.0
18081840,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.9679579138755798,0.228277787566185,0.2043402642011642,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8974677324295044,0.1853306889533996,0.2015346735715866,297.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065002441406,0.9444478154182434,0.2125910818576812,0.1483118534088134,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8856547474861145,0.1782335638999939,0.1686078459024429,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.8221152424812317,0.1412963420152664,0.6358451247215271,286.00653076171875,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.60107421875,286.0075988769531,1.0,0.291941225528717,1.0,1.0,0.0,1.0,-1.5990839004516602,1.5990817546844482,2.079563500956283e-06,1.2212516069412231,1.0,1.0,0.0,32.89198684692383,25.0,32505.619140625,-0.0,322.7160949707031,1.0,283.1499938964844,285.3073425292969,295.9911804199219,298.14501953125,293.1499938964844,293.1499938964844,283.1499938964844,29225.978515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088127732276917,1.0,0.0,0.0,3.6008787155151367,3.6009011268615723,8.651876441945205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.59130859375,0.0,1429.2001953125,1895.4371337890625,0.0,1680.9840087890625,0.8896872401237488,1.0,0.0,3.0,1.0,0.0
18081900,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00836181640625,0.9952497482299804,0.2310958504676818,0.2067744880914688,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.928468644618988,0.1868657767772674,0.2031106054782867,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.9752541184425354,0.214496225118637,0.14958456158638,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.914553701877594,0.1796375662088394,0.1698544770479202,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.8451721668243408,0.1420084536075592,0.6386415362358093,286.00836181640625,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.59283447265625,286.0086669921875,1.0,0.2908849120140075,1.0,1.0,0.0,1.0,-1.609570860862732,1.60956871509552,2.105461135215592e-06,1.2295109033584597,1.0,1.0,0.0,30.68796157836914,25.0,32797.51953125,-0.0,321.978271484375,1.0,283.1499938964844,285.301513671875,296.00408935546875,298.17559814453125,293.1499938964844,293.1499938964844,283.1499938964844,29931.06640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711546778678894,1.0,0.0,0.0,3.6440563201904297,3.644079208374024,8.86060661287047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.140625,0.0,1481.2310791015625,1895.4371337890625,0.0,1703.042236328125,0.8974823951721191,1.0,0.0,3.0,1.0,0.0
18081960,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.9851446747779846,0.2352099418640136,0.1953157931566238,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.9380411505699158,0.1883327811956405,0.2047163546085357,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.9832119345664978,0.2163214981555938,0.1508690565824508,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.9237774610519408,0.1809741258621215,0.1711274981498718,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.8515024781227112,0.1426789760589599,0.6416365504264832,286.0013122558594,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5885009765625,286.00018310546875,1.0,0.2896818220615387,1.0,1.0,0.0,1.0,-1.6057395935058594,1.6057374477386477,2.096150183206192e-06,1.226646065711975,1.0,1.0,0.0,30.13526153564453,28.0,32847.02734375,-0.0,318.2577514648437,1.0,283.1499938964844,285.2899475097656,296.0145568847656,298.19610595703125,293.1499938964844,293.1499938964844,283.1499938964844,30372.80078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139174342155457,1.0,0.0,0.0,3.670847892761232,3.6708712577819824,8.99137432952557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.6552734375,0.0,1514.1427001953125,1895.4371337890625,0.0,1722.2698974609375,0.90686696767807,1.0,0.0,3.0,1.0,0.0
18082020,297.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896179199219,0.9681050181388856,0.2444507181644439,0.1670059859752655,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.9769468903541564,0.194457933306694,0.2081051170825958,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904113769531,0.9681050181388856,0.2224766761064529,0.1298935562372207,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.9636486768722534,0.1835279613733291,0.1734633147716522,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.8826375603675842,0.1440173089504242,0.6468788981437683,285.8885803222656,284.95001220703125,295.1300048828125,293.0150146484375,295.1286926269531,297.5960388183594,285.8874816894531,1.0,0.2883428335189819,1.0,1.0,0.0,1.0,-1.609801173210144,1.6097991466522217,2.0964971554349177e-06,1.221315860748291,1.0,1.0,0.0,27.707725524902344,48.0,32575.654296875,-0.0,303.7514038085937,1.0,283.1499938964844,285.19561767578125,296.02252197265625,298.1800537109375,293.1499938964844,293.1499938964844,283.1499938964844,31528.017578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162016034126282,1.0,0.0,0.0,3.7400059700012207,3.74003005027771,9.333357411378528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.84423828125,0.0,1601.3438720703125,1895.4371337890625,0.0,1740.883056640625,0.9238429665565492,1.0,0.0,3.0,1.0,0.0
18082080,297.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896179199219,0.9681050181388856,0.2444507181644439,0.1670059859752655,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.9769468903541564,0.194457933306694,0.2081051170825958,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904113769531,0.9681050181388856,0.2224766761064529,0.1298935562372207,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.9636486768722534,0.1835279613733291,0.1734633147716522,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.8826375603675842,0.1440173089504242,0.6468788981437683,285.8885803222656,284.95001220703125,295.1300048828125,293.0150146484375,295.1286926269531,297.5960388183594,285.8874816894531,1.0,0.2883428335189819,1.0,1.0,0.0,1.0,-1.609801173210144,1.6097991466522217,2.0964971554349177e-06,1.221315860748291,1.0,1.0,0.0,27.707725524902344,48.0,32575.654296875,-0.0,303.7514038085937,1.0,283.1499938964844,285.19561767578125,296.02252197265625,298.1800537109375,293.1499938964844,293.1499938964844,283.1499938964844,31528.017578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162016034126282,1.0,0.0,0.0,3.7400059700012207,3.74003005027771,9.333357411378528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.84423828125,0.0,1601.3438720703125,1895.4371337890625,0.0,1740.883056640625,0.9238429665565492,1.0,0.0,3.0,1.0,0.0
18082140,297.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.9849729537963868,0.2536431550979614,0.1949482858180999,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.9522337317466736,0.1953421682119369,0.2127981781959533,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.9950766563415528,0.2254867255687713,0.157554879784584,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.9341794848442078,0.1859863251447677,0.175899788737297,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.857194721698761,0.1454842388629913,0.6540833711624146,285.9925842285156,284.95001220703125,295.1666564941406,293.0397644042969,295.1654052734375,297.5902709960937,285.9961242675781,1.0,0.296471506357193,1.0,1.0,0.0,1.0,-1.6427127122879028,1.6427104473114014,2.1882387954974547e-06,1.255267858505249,1.0,1.0,0.0,30.832069396972656,68.0,33790.09375,-0.0,338.7358703613281,1.0,283.1499938964844,285.2686462402344,296.0529479980469,298.2687072753906,293.1499938964844,293.1499938964844,283.1499938964844,32669.03515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175421714782715,1.0,0.0,0.0,3.80708122253418,3.8071060180664062,9.671136922406731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.2470703125,0.0,1689.0565185546875,1895.4371337890625,0.0,1751.8465576171875,0.9403146505355836,1.0,0.0,3.0,1.0,0.0
18082200,297.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.9849729537963868,0.2536431550979614,0.1949482858180999,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.9522337317466736,0.1953421682119369,0.2127981781959533,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.9950766563415528,0.2254867255687713,0.157554879784584,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.9341794848442078,0.1859863251447677,0.175899788737297,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.857194721698761,0.1454842388629913,0.6540833711624146,285.9925842285156,284.95001220703125,295.1666564941406,293.0397644042969,295.1654052734375,297.5902709960937,285.9961242675781,1.0,0.296471506357193,1.0,1.0,0.0,1.0,-1.6427127122879028,1.6427104473114014,2.1882387954974547e-06,1.255267858505249,1.0,1.0,0.0,30.832069396972656,68.0,33790.09375,-0.0,338.7358703613281,1.0,283.1499938964844,285.2686462402344,296.0529479980469,298.2687072753906,293.1499938964844,293.1499938964844,283.1499938964844,32669.03515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175421714782715,1.0,0.0,0.0,3.80708122253418,3.8071060180664062,9.671136922406731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.2470703125,0.0,1689.0565185546875,1895.4371337890625,0.0,1751.8465576171875,0.9403146505355836,1.0,0.0,3.0,1.0,0.0
18082260,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502624511719,0.9866461157798768,0.255352646112442,0.2300546169281005,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495300292969,0.9002391695976257,0.1974153816699981,0.2149903625249862,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499267578125,0.9496737122535706,0.2277065366506576,0.1591363400220871,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.8859971761703491,0.1884965151548385,0.1784602254629135,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04852294921875,0.8177093267440796,0.1467011570930481,0.6608226895332336,286.0501708984375,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5581359863281,286.055419921875,1.0,0.3120703399181366,1.0,1.0,0.0,1.0,-1.7057833671569824,1.7057809829711914,2.351799821553868e-06,1.3046642541885376,1.0,1.0,0.0,36.897071838378906,88.0,34975.69921875,-0.0,388.6275024414063,1.0,283.1499938964844,285.3063049316406,296.1018371582031,298.385986328125,293.1499938964844,293.1499938964844,283.04998779296875,33785.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254484295845032,1.0,0.0,0.0,3.8716025352478014,3.8716282844543457,1.000172233034391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.6630859375,0.0,1776.3974609375,1895.4371337890625,0.0,1817.0804443359373,0.9551672339439392,1.0,0.0,3.0,1.0,0.0
18082320,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502624511719,0.9866461157798768,0.255352646112442,0.2300546169281005,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495300292969,0.9002391695976257,0.1974153816699981,0.2149903625249862,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499267578125,0.9496737122535706,0.2277065366506576,0.1591363400220871,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.8859971761703491,0.1884965151548385,0.1784602254629135,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04852294921875,0.8177093267440796,0.1467011570930481,0.6608226895332336,286.0501708984375,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5581359863281,286.055419921875,1.0,0.3120703399181366,1.0,1.0,0.0,1.0,-1.7057833671569824,1.7057809829711914,2.351799821553868e-06,1.3046642541885376,1.0,1.0,0.0,36.897071838378906,88.0,34975.69921875,-0.0,388.6275024414063,1.0,283.1499938964844,285.3063049316406,296.1018371582031,298.385986328125,293.1499938964844,293.1499938964844,283.04998779296875,33785.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254484295845032,1.0,0.0,0.0,3.8716025352478014,3.8716282844543457,1.000172233034391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.6630859375,0.0,1776.3974609375,1895.4371337890625,0.0,1817.0804443359373,0.9551672339439392,1.0,0.0,3.0,1.0,0.0
18082380,297.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.8901658058166504,0.2578435838222503,0.2319270819425583,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.8196768760681152,0.1994654685258865,0.2179218530654907,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.8572962880134583,0.2302252799272537,0.1613160818815231,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.8078231811523438,0.1905907690525055,0.1811231225728988,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.7423512935638428,0.1473757624626159,0.6671503186225891,285.99072265625,284.95001220703125,295.2392578125,293.0865478515625,295.2380676269531,297.5291748046875,285.990966796875,1.0,0.3292880356311798,1.0,1.0,0.0,1.0,-1.7175394296646118,1.7175370454788208,2.3834006697143195e-06,1.3141160011291504,1.0,1.0,0.0,51.48250579833984,88.0,35693.57421875,-0.0,439.5025329589844,1.0,283.0512084960937,285.2249450683594,296.14501953125,298.5059814453125,293.1499938964844,293.1499938964844,283.04998779296875,34722.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738644540309906,1.0,0.0,0.0,3.9248952865600586,3.924921751022339,1.0278965874022106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.66015625,0.0,1850.7686767578125,1895.4371337890625,0.0,1928.04345703125,0.966177463531494,1.0,0.0,3.0,1.0,0.0
18082440,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.8887866139411926,0.2579269409179687,0.2320051491260528,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.8184950351715088,0.1995062977075576,0.2179805189371109,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.8560124039649963,0.2302765995264053,0.161360815167427,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.8065779805183411,0.1906299293041229,0.1811733394861221,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.7412598133087158,0.1473863869905471,0.6672592163085938,285.99090576171875,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5287475585937,285.9912414550781,1.0,0.3296742737293243,1.0,1.0,0.0,1.0,-1.717940092086792,1.717937707901001,2.3844711449783063e-06,1.3144291639328003,1.0,1.0,0.0,51.80117034912109,91.0,35702.8359375,-0.0,440.67181396484375,1.0,283.0511474609375,285.2250366210937,296.1448059082031,298.5061340332031,293.1499938964844,293.1499938964844,282.75,34734.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387912273406982,1.0,0.0,0.0,3.925582408905029,3.9256088733673096,1.0282565199304372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.07421875,0.0,1851.7408447265625,1895.4371337890625,0.0,1929.290771484375,0.966340959072113,1.0,0.0,3.0,1.0,0.0
18082500,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.8659958839416504,0.2598330080509186,0.2338800728321075,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.7973940968513489,0.2004023790359497,0.2193092852830886,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.8348758816719055,0.2313988804817199,0.1623826026916504,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588256835937,0.7851672768592834,0.1914834231138229,0.1823038607835769,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.722812294960022,0.1475607901811599,0.6694768667221069,285.8550720214844,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.51763916015625,285.8348999023437,1.0,0.3367859125137329,1.0,1.0,0.0,1.0,-1.7268264293670654,1.7268240451812744,2.408322416158626e-06,1.3214010000228882,1.0,1.0,0.0,57.91259765625,91.0,36829.78125,-0.0,463.9358215332031,1.0,282.7922058105469,285.0429077148437,296.1977844238281,298.69970703125,293.1499938964844,293.1499938964844,282.75,35021.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509169578552246,1.0,0.0,0.0,3.941772937774658,3.9417996406555176,1.0367557479185052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.712890625,0.0,1874.7471923828125,1895.4371337890625,0.0,2033.3892822265625,0.9701929688453674,1.0,0.0,3.0,1.0,0.0
18082560,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864990234375,0.8500407338142395,0.2616653740406036,0.2357256859540939,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868347167969,0.7812759280204773,0.2011206597089767,0.220406487584114,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78662109375,0.8195825815200806,0.2323116213083267,0.1632295846939087,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868957519531,0.7694346904754639,0.1921400725841522,0.1832092255353927,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874755859375,0.7081828713417053,0.1475799232721328,0.6708395481109619,285.7864990234375,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.50567626953125,285.7850646972656,1.0,0.3430368304252624,1.0,1.0,0.0,1.0,-1.7339297533035278,1.7339273691177368,2.427497975077131e-06,1.326978087425232,1.0,1.0,0.0,63.302616119384766,79.0,37038.6171875,-0.0,484.1887817382813,1.0,282.7543334960937,284.9945373535156,296.1840209960937,298.6573181152344,293.1499938964844,293.1499938964844,282.45001220703125,35243.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572739124298096,1.0,0.0,0.0,3.9542336463928223,3.9542605876922607,1.043320935423253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.46337890625,0.0,1892.5830078125,1895.4371337890625,0.0,2088.705078125,0.9731573462486268,1.0,0.0,3.0,1.0,0.0
18082620,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57525634765625,0.8406270742416382,0.2651724219322204,0.2390897423028946,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755615234375,0.7701864838600159,0.2022384107112884,0.2219412475824356,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754089355469,0.8087067008018494,0.2337808459997177,0.1644683629274368,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.7586297988891602,0.1931016594171524,0.1844059079885482,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760498046875,0.6960639357566833,0.1473388373851776,0.6710222363471985,285.5753173828125,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48150634765625,285.5733947753906,1.0,0.3481538593769073,1.0,1.0,0.0,1.0,-1.742719292640686,1.7427167892456057,2.451388581903302e-06,1.3339062929153442,1.0,1.0,0.0,67.9557113647461,67.0,38239.44921875,-0.0,503.4888305664063,1.0,282.457275390625,284.76123046875,296.18707275390625,298.73992919921875,293.1499938964844,293.1499938964844,282.1499938964844,35549.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717270851135254,1.0,0.0,0.0,3.9713540077209473,3.971381187438965,1.0523749551794026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.52294921875,0.0,1917.2723388671875,1895.4371337890625,0.0,2216.190185546875,0.97722989320755,1.0,0.0,3.0,1.0,0.0
18082680,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57525634765625,0.8406270742416382,0.2651724219322204,0.2390897423028946,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755615234375,0.7701864838600159,0.2022384107112884,0.2219412475824356,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754089355469,0.8087067008018494,0.2337808459997177,0.1644683629274368,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.7586297988891602,0.1931016594171524,0.1844059079885482,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760498046875,0.6960639357566833,0.1473388373851776,0.6710222363471985,285.5753173828125,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48150634765625,285.5733947753906,1.0,0.3481538593769073,1.0,1.0,0.0,1.0,-1.742719292640686,1.7427167892456057,2.451388581903302e-06,1.3339062929153442,1.0,1.0,0.0,67.9557113647461,67.0,38239.44921875,-0.0,503.4888305664063,1.0,282.457275390625,284.76123046875,296.18707275390625,298.73992919921875,293.1499938964844,293.1499938964844,282.1499938964844,35549.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717270851135254,1.0,0.0,0.0,3.9713540077209473,3.971381187438965,1.0523749551794026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.52294921875,0.0,1917.2723388671875,1895.4371337890625,0.0,2216.190185546875,0.97722989320755,1.0,0.0,3.0,1.0,0.0
18082740,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3523864746094,0.8457448482513428,0.2684598863124847,0.2420636862516403,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.352783203125,0.7730364203453064,0.2030497640371322,0.2228718400001526,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525695800781,0.8118435144424438,0.2349098175764084,0.1652936935424804,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528747558594,0.7611978650093079,0.1937372386455536,0.1850523203611374,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35357666015625,0.6969689726829529,0.1468403190374374,0.6689317226409912,285.3524169921875,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4577331542969,285.35040283203125,1.0,0.3477682173252105,1.0,1.0,0.0,1.0,-1.7465214729309082,1.7465189695358276,2.4617957024020143e-06,1.3369256258010864,1.0,1.0,0.0,67.3978271484375,55.0,39351.57421875,0.0,504.25146484375,1.0,282.1541442871094,284.51806640625,296.1942749023437,298.8156433105469,293.1499938964844,293.1499938964844,281.8500061035156,35731.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829208970069885,1.0,0.0,0.0,3.981527805328369,3.981555223464966,1.0577738294159644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.63818359375,0.0,1932.045166015625,1895.4371337890625,0.0,2316.404296875,0.979649782180786,1.0,0.0,3.0,1.0,0.0
18082800,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3523864746094,0.8457448482513428,0.2684598863124847,0.2420636862516403,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.352783203125,0.7730364203453064,0.2030497640371322,0.2228718400001526,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525695800781,0.8118435144424438,0.2349098175764084,0.1652936935424804,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528747558594,0.7611978650093079,0.1937372386455536,0.1850523203611374,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35357666015625,0.6969689726829529,0.1468403190374374,0.6689317226409912,285.3524169921875,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4577331542969,285.35040283203125,1.0,0.3477682173252105,1.0,1.0,0.0,1.0,-1.7465214729309082,1.7465189695358276,2.4617957024020143e-06,1.3369256258010864,1.0,1.0,0.0,67.3978271484375,55.0,39351.57421875,0.0,504.25146484375,1.0,282.1541442871094,284.51806640625,296.1942749023437,298.8156433105469,293.1499938964844,293.1499938964844,281.8500061035156,35731.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829208970069885,1.0,0.0,0.0,3.981527805328369,3.981555223464966,1.0577738294159644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.63818359375,0.0,1932.045166015625,1895.4371337890625,0.0,2316.404296875,0.979649782180786,1.0,0.0,3.0,1.0,0.0
18082860,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.8611392378807068,0.2714998424053192,0.2446806579828262,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.7855013012886047,0.2036084532737732,0.2233573496341705,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.8242347836494446,0.2357438802719116,0.1658035665750503,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.7730358839035034,0.1941192299127578,0.1853073537349701,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.7067237496376038,0.1461457163095474,0.6652584671974182,285.1330871582031,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43438720703125,285.1303100585937,1.0,0.3435706794261932,1.0,1.0,0.0,1.0,-1.7466806173324585,1.746678113937378,2.4626208414701978e-06,1.33735990524292,1.0,1.0,0.0,63.3768310546875,43.0,40372.13671875,0.0,492.3957214355469,1.0,281.8564758300781,284.27899169921875,296.201171875,298.8839416503906,293.1499938964844,293.1499938964844,281.54998779296875,35840.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920696139335632,1.0,0.0,0.0,3.987590789794922,3.98761796951294,1.0609976470732365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.8203125,0.0,1940.8846435546875,1895.4371337890625,0.0,2399.152099609375,0.9810917973518372,1.0,0.0,3.0,1.0,0.0
18082920,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.8611392378807068,0.2714998424053192,0.2446806579828262,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.7855013012886047,0.2036084532737732,0.2233573496341705,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.8242347836494446,0.2357438802719116,0.1658035665750503,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.7730358839035034,0.1941192299127578,0.1853073537349701,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.7067237496376038,0.1461457163095474,0.6652584671974182,285.1330871582031,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43438720703125,285.1303100585937,1.0,0.3435706794261932,1.0,1.0,0.0,1.0,-1.7466806173324585,1.746678113937378,2.4626208414701978e-06,1.33735990524292,1.0,1.0,0.0,63.3768310546875,43.0,40372.13671875,0.0,492.3957214355469,1.0,281.8564758300781,284.27899169921875,296.201171875,298.8839416503906,293.1499938964844,293.1499938964844,281.54998779296875,35840.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920696139335632,1.0,0.0,0.0,3.987590789794922,3.98761796951294,1.0609976470732365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.8203125,0.0,1940.8846435546875,1895.4371337890625,0.0,2399.152099609375,0.9810917973518372,1.0,0.0,3.0,1.0,0.0
18082980,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8875545263290405,0.2743558883666992,0.247037336230278,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.807514488697052,0.2039760202169418,0.2235170900821685,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8455753326416016,0.2363483011722564,0.1660775542259216,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7944049835205078,0.1943161636590957,0.1852834671735763,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7237947583198547,0.1453137397766113,0.660480260848999,284.9127502441406,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4120483398437,284.9123229980469,1.0,0.3366710245609283,1.0,1.0,0.0,1.0,-1.7442419528961182,1.7442395687103271,2.4572996153438e-06,1.336499810218811,0.952473282814026,0.952473282814026,0.0,56.99483489990234,31.0,41228.16015625,0.0,471.90911865234375,1.0,281.55584716796875,284.046875,296.2109680175781,298.9488220214844,293.1499938964844,293.1499938964844,281.25,37500.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002413511276245,1.0,0.0,0.0,3.955297946929932,3.955325365066528,1.0438826620884356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.890625,0.0,1912.2591552734373,1895.4371337890625,0.0,2473.6318359375,0.9744228720664978,1.0,0.0,3.0,1.0,0.0
18083040,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8875545263290405,0.2743558883666992,0.247037336230278,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.807514488697052,0.2039760202169418,0.2235170900821685,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8455753326416016,0.2363483011722564,0.1660775542259216,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7944049835205078,0.1943161636590957,0.1852834671735763,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7237947583198547,0.1453137397766113,0.660480260848999,284.9127502441406,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4120483398437,284.9123229980469,1.0,0.3366710245609283,1.0,1.0,0.0,1.0,-1.7442419528961182,1.7442395687103271,2.4572996153438e-06,1.336499810218811,0.952473282814026,0.952473282814026,0.0,56.99483489990234,31.0,41228.16015625,0.0,471.90911865234375,1.0,281.55584716796875,284.046875,296.2109680175781,298.9488220214844,293.1499938964844,293.1499938964844,281.25,37500.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002413511276245,1.0,0.0,0.0,3.955297946929932,3.955325365066528,1.0438826620884356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.890625,0.0,1912.2591552734373,1895.4371337890625,0.0,2473.6318359375,0.9744228720664978,1.0,0.0,3.0,1.0,0.0
18083100,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.9059890508651732,0.2758018970489502,0.2481912672519683,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.821918785572052,0.2041414082050323,0.2235316783189773,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.8609587550163269,0.2366331070661544,0.1661711633205413,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.8093458414077759,0.1943977773189544,0.1852162778377533,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.7352929711341858,0.1448897272348404,0.6578734517097473,284.7870788574219,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.40203857421875,284.7747497558594,1.0,0.3324621319770813,1.0,1.0,0.0,1.0,-1.742544651031494,1.7425421476364136,2.4529949769203085e-06,1.3354212045669556,0.8392553329467773,0.8392553329467773,0.0,53.14707946777344,31.0,41791.5703125,0.0,459.4464721679688,1.0,281.2933959960937,283.8993530273437,296.2381591796875,299.0719299316406,293.1499938964844,293.1499938964844,281.25,42249.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059905171394348,1.0,0.0,0.0,3.840303421020508,3.8403303623199454,9.840663324212071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.03076171875,0.0,1804.574951171875,1895.4371337890625,0.0,2526.3203125,0.9490057826042176,1.0,0.0,3.0,1.0,0.0
18083160,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.931169331073761,0.2773591876029968,0.2493243068456649,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.8393489718437195,0.2043511718511581,0.2235127240419387,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.8807967305183411,0.2369793653488159,0.1662407368421554,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.8266988396644592,0.1945228427648544,0.1851216405630111,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.7500650882720947,0.1445042639970779,0.6551780700683594,284.8297119140625,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3930969238281,284.8439636230469,1.0,0.3278487026691437,1.0,1.0,0.0,1.0,-1.740618348121643,1.7406158447265625,2.4479804778820835e-06,1.334089994430542,0.814801037311554,0.814801037311554,0.0,48.96891021728516,25.0,41276.5234375,0.0,445.8909301757813,1.0,281.2568054199219,283.9938659667969,296.2043151855469,298.94683837890625,293.1499938964844,293.1499938964844,281.54998779296875,45614.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804973840713501,1.0,0.0,0.0,3.59006404876709,3.5900893211364746,8.599985221735551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.49365234375,0.0,1538.262451171875,1895.4371337890625,0.0,2516.986083984375,0.9001861810684204,1.0,0.0,3.0,1.0,0.0
18083220,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.989440143108368,0.282000184059143,0.2528137564659118,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8874711990356445,0.2056668549776077,0.224293977022171,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.937027871608734,0.2387847751379013,0.1670477539300918,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8726567625999451,0.1956382244825363,0.18561951816082,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7916662096977234,0.1444746404886245,0.6525298953056335,285.03570556640625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.38885498046875,285.0331726074219,1.0,0.3200597465038299,1.0,1.0,0.0,1.0,-1.744004726409912,1.7440022230148315,2.4573650989623275e-06,1.336877942085266,0.9671688675880432,0.9671688675880432,0.0,40.96761703491211,25.0,40949.26953125,0.0,424.1796569824219,1.0,281.542724609375,284.1737670898437,296.1492614746094,298.7853088378906,293.1499938964844,293.1499938964844,281.25,33062.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880189418792725,1.0,0.0,0.0,3.722723007202149,3.722747325897217,9.247295338354888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.98583984375,0.0,1593.176513671875,1895.4371337890625,0.0,2362.427490234375,0.9195629954338074,1.0,0.0,3.0,1.0,0.0
