time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083280,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.989440143108368,0.282000184059143,0.2528137564659118,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8874711990356445,0.2056668549776077,0.224293977022171,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.937027871608734,0.2387847751379013,0.1670477539300918,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8726567625999451,0.1956382244825363,0.18561951816082,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7916662096977234,0.1444746404886245,0.6525298953056335,285.03570556640625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.38885498046875,285.0331726074219,1.0,0.3200597465038299,1.0,1.0,0.0,1.0,-1.744004726409912,1.7440022230148315,2.4573650989623275e-06,1.336877942085266,0.9671688675880432,0.9671688675880432,0.0,40.96761703491211,25.0,40949.26953125,0.0,424.1796569824219,1.0,281.542724609375,284.1737670898437,296.1492614746094,298.7853088378906,293.1499938964844,293.1499938964844,281.25,33062.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880189418792725,1.0,0.0,0.0,3.722723007202149,3.722747325897217,9.247295338354888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.98583984375,0.0,1593.176513671875,1895.4371337890625,0.0,2362.427490234375,0.9195629954338074,1.0,0.0,3.0,1.0,0.0
18083340,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9661381840705872,0.2878671288490295,0.2575977146625519,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8605095744132996,0.2066578269004821,0.2256711423397064,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9050984978675842,0.2401022017002105,0.1681732386350631,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8466214537620544,0.1964564025402069,0.1866448521614074,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7660559415817261,0.1441907286643982,0.6530647873878479,284.8597717285156,284.95001220703125,295.5333251953125,293.21453857421875,295.5321044921875,297.3887634277344,284.8490600585937,1.0,0.3125703334808349,1.0,1.0,0.0,1.0,-1.6626189947128296,1.662616729736328,2.248674945803941e-06,1.2789108753204346,0.8290879130363464,0.8290879130363464,0.0,43.840702056884766,25.0,40328.16796875,0.0,407.5094604492188,1.0,281.25701904296875,283.9872131347656,296.2378234863281,298.9651794433594,293.1499938964844,293.1499938964844,281.54998779296875,41319.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977209687232971,1.0,0.0,0.0,3.5655813217163086,3.565605640411377,8.483089004585054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.6962890625,0.0,1480.1417236328125,1895.4371337890625,0.0,2450.606689453125,0.8901529908180237,1.0,0.0,3.0,1.0,0.0
18083400,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9661381840705872,0.2878671288490295,0.2575977146625519,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8605095744132996,0.2066578269004821,0.2256711423397064,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9050984978675842,0.2401022017002105,0.1681732386350631,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8466214537620544,0.1964564025402069,0.1866448521614074,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7660559415817261,0.1441907286643982,0.6530647873878479,284.8597717285156,284.95001220703125,295.5333251953125,293.21453857421875,295.5321044921875,297.3887634277344,284.8490600585937,1.0,0.3125703334808349,1.0,1.0,0.0,1.0,-1.6626189947128296,1.662616729736328,2.248674945803941e-06,1.2789108753204346,0.8290879130363464,0.8290879130363464,0.0,43.840702056884766,25.0,40328.16796875,0.0,407.5094604492188,1.0,281.25701904296875,283.9872131347656,296.2378234863281,298.9651794433594,293.1499938964844,293.1499938964844,281.54998779296875,41319.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977209687232971,1.0,0.0,0.0,3.5655813217163086,3.565605640411377,8.483089004585054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.6962890625,0.0,1480.1417236328125,1895.4371337890625,0.0,2450.606689453125,0.8901529908180237,1.0,0.0,3.0,1.0,0.0
18083460,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.994645655155182,0.2985442876815796,0.2214637994766235,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.942314624786377,0.2079654932022094,0.2265916913747787,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9897127151489258,0.2417282313108444,0.1689789891242981,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9239771366119384,0.1975830644369125,0.1872789412736892,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8316636085510254,0.1445101350545883,0.6514071226119995,285.0279846191406,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.40985107421875,285.0224609375,1.0,0.3093783855438232,1.0,1.0,0.0,1.0,-1.7115938663482666,1.7115914821624756,2.372478775214404e-06,1.3134630918502808,0.9589540362358092,0.9589540362358092,0.0,34.90129089355469,43.0,40371.23046875,0.0,387.7037353515625,1.0,281.5421142578125,284.1665954589844,296.17449951171875,298.7872009277344,293.1499938964844,293.1499938964844,281.25,32565.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837762236595154,1.0,0.0,0.0,3.68168044090271,3.68170428276062,9.044519515555294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.28271484375,0.0,1542.7830810546875,1895.4371337890625,0.0,2324.10986328125,0.9097415804862976,1.0,0.0,3.0,1.0,0.0
18083520,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.994645655155182,0.2985442876815796,0.2214637994766235,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.942314624786377,0.2079654932022094,0.2265916913747787,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9897127151489258,0.2417282313108444,0.1689789891242981,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9239771366119384,0.1975830644369125,0.1872789412736892,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8316636085510254,0.1445101350545883,0.6514071226119995,285.0279846191406,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.40985107421875,285.0224609375,1.0,0.3093783855438232,1.0,1.0,0.0,1.0,-1.7115938663482666,1.7115914821624756,2.372478775214404e-06,1.3134630918502808,0.9589540362358092,0.9589540362358092,0.0,34.90129089355469,43.0,40371.23046875,0.0,387.7037353515625,1.0,281.5421142578125,284.1665954589844,296.17449951171875,298.7872009277344,293.1499938964844,293.1499938964844,281.25,32565.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837762236595154,1.0,0.0,0.0,3.68168044090271,3.68170428276062,9.044519515555294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.28271484375,0.0,1542.7830810546875,1895.4371337890625,0.0,2324.10986328125,0.9097415804862976,1.0,0.0,3.0,1.0,0.0
18083580,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9963162541389464,0.3073787689208984,0.2283847779035568,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9354529976844788,0.2088212817907333,0.2277186810970306,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9846854209899902,0.2428317368030548,0.1699159890413284,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9169911742210388,0.1982812732458114,0.1881033033132553,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8259077072143555,0.1446219086647033,0.65249103307724,284.8759155273437,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.4252624511719,284.88690185546875,1.0,0.3129878044128418,1.0,1.0,0.0,1.0,-1.724616765975952,1.7246143817901611,2.4076034605968744e-06,1.3238625526428225,0.831721305847168,0.831721305847168,0.0,35.93347930908203,61.0,40949.82421875,0.0,398.0635681152344,1.0,281.25732421875,284.0331115722656,296.247802734375,298.95037841796875,293.1499938964844,293.1499938964844,281.54998779296875,40953.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934841513633728,1.0,0.0,0.0,3.515273094177246,3.515296697616577,8.245394838013453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.828125,0.0,1424.07861328125,1895.4371337890625,0.0,2412.00830078125,0.8793269991874695,1.0,0.0,3.0,1.0,0.0
18083640,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9963162541389464,0.3073787689208984,0.2283847779035568,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9354529976844788,0.2088212817907333,0.2277186810970306,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9846854209899902,0.2428317368030548,0.1699159890413284,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9169911742210388,0.1982812732458114,0.1881033033132553,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8259077072143555,0.1446219086647033,0.65249103307724,284.8759155273437,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.4252624511719,284.88690185546875,1.0,0.3129878044128418,1.0,1.0,0.0,1.0,-1.724616765975952,1.7246143817901611,2.4076034605968744e-06,1.3238625526428225,0.831721305847168,0.831721305847168,0.0,35.93347930908203,61.0,40949.82421875,0.0,398.0635681152344,1.0,281.25732421875,284.0331115722656,296.247802734375,298.95037841796875,293.1499938964844,293.1499938964844,281.54998779296875,40953.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934841513633728,1.0,0.0,0.0,3.515273094177246,3.515296697616577,8.245394838013453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.828125,0.0,1424.07861328125,1895.4371337890625,0.0,2412.00830078125,0.8793269991874695,1.0,0.0,3.0,1.0,0.0
18083700,297.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9984531998634338,0.3096702992916107,0.2405264675617218,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9208334684371948,0.2094025909900665,0.2282718122005462,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9728338718414308,0.2435990571975708,0.1703693717718124,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9033323526382446,0.1987751275300979,0.188508078455925,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8150361776351929,0.1447355300188064,0.6529520153999329,285.0450134277344,284.95001220703125,295.625,293.2234191894531,295.6238098144531,297.4236145019531,285.062744140625,1.0,0.3173703551292419,1.0,1.0,0.0,1.0,-1.7413491010665894,1.7413467168807983,2.452224634907907e-06,1.3364524841308594,0.9454004764556884,0.9454004764556884,0.0,37.71103286743164,61.0,40741.76953125,0.0,412.96380615234375,1.0,281.4989624023437,284.20782470703125,296.1830444335937,298.76251220703125,293.1499938964844,293.1499938964844,281.54998779296875,33858.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859271168708801,1.0,0.0,0.0,3.5783257484436035,3.5783486366271973,8.543838134755788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.6201171875,0.0,1439.172119140625,1895.4371337890625,0.0,2343.51611328125,0.8905613422393799,1.0,0.0,3.0,1.0,0.0
18083760,297.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9990000128746032,0.31061851978302,0.2559212744235992,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.902998983860016,0.2101413756608963,0.2291094064712524,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.9557417631149292,0.2445514649152755,0.1710528582334518,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8870514035224915,0.199420228600502,0.1891498416662216,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.8003113865852356,0.1449157446622848,0.6540819406509399,285.0824890136719,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.41632080078125,285.08203125,1.0,0.3232423067092895,1.0,1.0,0.0,1.0,-1.763651728630066,1.7636491060256958,2.5120550617430126e-06,1.3529030084609983,1.0,1.0,0.0,40.24474334716797,64.0,41327.37109375,0.0,433.7350158691406,1.0,281.5422668457031,284.20654296875,296.20037841796875,298.8468933105469,293.1499938964844,293.1499938964844,281.25,31140.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840394973754883,1.0,0.0,0.0,3.7087206840515137,3.708744525909424,9.177862807518976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.44677734375,0.0,1562.540771484375,1895.4371337890625,0.0,2326.483154296875,0.9151652455329896,1.0,0.0,3.0,1.0,0.0
18083820,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.996202290058136,0.3088597953319549,0.2786501944065094,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8743422627449036,0.2109646201133728,0.2304403483867645,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.92218279838562,0.2455595582723617,0.1720871925354004,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8591856956481934,0.2000887542963028,0.1901514232158661,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7735867500305176,0.144616886973381,0.6545729637145996,284.9056701660156,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3804931640625,284.9088134765625,1.0,0.332458883523941,1.0,1.0,0.0,1.0,-1.7963725328445437,1.7963699102401731,2.599800154712284e-06,1.3758013248443604,0.9026435613632202,0.9026435613632202,0.0,45.20648956298828,67.0,42736.65234375,0.0,468.6462097167969,1.0,281.2572326660156,284.0081787109375,296.28564453125,299.0928649902344,293.1499938964844,293.1499938964844,280.95001220703125,36735.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015064597129822,1.0,0.0,0.0,3.71114182472229,3.7111666202545166,9.189849947688344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.79248046875,0.0,1607.85693359375,1895.4371337890625,0.0,2485.206298828125,0.9191298484802246,1.0,0.0,3.0,1.0,0.0
18083880,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.996202290058136,0.3088597953319549,0.2786501944065094,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8743422627449036,0.2109646201133728,0.2304403483867645,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.92218279838562,0.2455595582723617,0.1720871925354004,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8591856956481934,0.2000887542963028,0.1901514232158661,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7735867500305176,0.144616886973381,0.6545729637145996,284.9056701660156,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3804931640625,284.9088134765625,1.0,0.332458883523941,1.0,1.0,0.0,1.0,-1.7963725328445437,1.7963699102401731,2.599800154712284e-06,1.3758013248443604,0.9026435613632202,0.9026435613632202,0.0,45.20648956298828,67.0,42736.65234375,0.0,468.6462097167969,1.0,281.2572326660156,284.0081787109375,296.28564453125,299.0928649902344,293.1499938964844,293.1499938964844,280.95001220703125,36735.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015064597129822,1.0,0.0,0.0,3.71114182472229,3.7111666202545166,9.189849947688344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.79248046875,0.0,1607.85693359375,1895.4371337890625,0.0,2485.206298828125,0.9191298484802246,1.0,0.0,3.0,1.0,0.0
18083940,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9557563066482544,0.3092676103115082,0.2783096432685852,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.837510883808136,0.2112997323274612,0.2311974018812179,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8798994421958923,0.2459983229637146,0.172643095254898,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8238241076469421,0.200286328792572,0.1906790435314178,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7395157814025879,0.1437861025333404,0.6525161266326904,284.85797119140625,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35357666015625,284.8717346191406,1.0,0.3394612967967987,1.0,1.0,0.0,1.0,-1.7946043014526367,1.7946017980575562,2.590838903415716e-06,1.371363401412964,0.795021116733551,0.795021116733551,0.0,52.46000289916992,70.0,42709.56640625,0.0,489.9510498046875,1.0,280.9584350585937,283.9811096191406,296.2611083984375,299.0968322753906,293.1499938964844,293.1499938964844,281.25,44178.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136652708053589,1.0,0.0,0.0,3.367806196212769,3.3678290843963623,7.568111186628812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.78173828125,0.0,1297.7562255859375,1895.4371337890625,0.0,2596.98681640625,0.8512818217277527,1.0,0.0,3.0,1.0,0.0
18084000,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9557563066482544,0.3092676103115082,0.2783096432685852,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.837510883808136,0.2112997323274612,0.2311974018812179,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8798994421958923,0.2459983229637146,0.172643095254898,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8238241076469421,0.200286328792572,0.1906790435314178,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7395157814025879,0.1437861025333404,0.6525161266326904,284.85797119140625,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35357666015625,284.8717346191406,1.0,0.3394612967967987,1.0,1.0,0.0,1.0,-1.7946043014526367,1.7946017980575562,2.590838903415716e-06,1.371363401412964,0.795021116733551,0.795021116733551,0.0,52.46000289916992,70.0,42709.56640625,0.0,489.9510498046875,1.0,280.9584350585937,283.9811096191406,296.2611083984375,299.0968322753906,293.1499938964844,293.1499938964844,281.25,44178.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136652708053589,1.0,0.0,0.0,3.367806196212769,3.3678290843963623,7.568111186628812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.78173828125,0.0,1297.7562255859375,1895.4371337890625,0.0,2596.98681640625,0.8512818217277527,1.0,0.0,3.0,1.0,0.0
18084060,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.932320237159729,0.3130927085876465,0.2813840806484222,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8188532590866089,0.2122680097818374,0.2322937548160553,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8589618802070618,0.2472703009843826,0.1735294312238693,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8046914339065552,0.2010876238346099,0.1914816498756408,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7217249274253845,0.1434865146875381,0.6514258980751038,285.0196228027344,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3497619628906,285.0160827636719,1.0,0.3453836739063263,1.0,1.0,0.0,1.0,-1.8001534938812256,1.800150990486145,2.603994971650536e-06,1.3738118410110474,0.9206389784812928,0.9206389784812928,0.0,57.71373748779297,73.0,42501.453125,0.0,509.6203002929688,1.0,281.24090576171875,284.1119689941406,296.1802062988281,298.9184875488281,293.1499938964844,293.1499938964844,280.95001220703125,32504.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011637926101685,1.0,0.0,0.0,3.541642427444458,3.5416648387908936,8.369562465304625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.90673828125,0.0,1390.5443115234375,1895.4371337890625,0.0,2482.0703125,0.8783509135246277,1.0,0.0,3.0,1.0,0.0
18084120,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.932320237159729,0.3130927085876465,0.2813840806484222,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8188532590866089,0.2122680097818374,0.2322937548160553,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8589618802070618,0.2472703009843826,0.1735294312238693,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8046914339065552,0.2010876238346099,0.1914816498756408,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7217249274253845,0.1434865146875381,0.6514258980751038,285.0196228027344,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3497619628906,285.0160827636719,1.0,0.3453836739063263,1.0,1.0,0.0,1.0,-1.8001534938812256,1.800150990486145,2.603994971650536e-06,1.3738118410110474,0.9206389784812928,0.9206389784812928,0.0,57.71373748779297,73.0,42501.453125,0.0,509.6203002929688,1.0,281.24090576171875,284.1119689941406,296.1802062988281,298.9184875488281,293.1499938964844,293.1499938964844,280.95001220703125,32504.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011637926101685,1.0,0.0,0.0,3.541642427444458,3.5416648387908936,8.369562465304625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.90673828125,0.0,1390.5443115234375,1895.4371337890625,0.0,2482.0703125,0.8783509135246277,1.0,0.0,3.0,1.0,0.0
18084180,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9158146381378174,0.3162794113159179,0.2846317887306213,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8047030568122864,0.2128044813871383,0.2332553714513778,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8442797660827637,0.2479164749383926,0.1742608696222305,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7899504899978638,0.2014833986759185,0.1921772956848144,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7078690528869629,0.1429884731769561,0.650484025478363,284.88983154296875,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3419494628906,284.8993835449219,1.0,0.3505918383598327,1.0,1.0,0.0,1.0,-1.8056445121765137,1.805641889572144,2.622645070005092e-06,1.380502223968506,0.8105571269989014,0.8105571269989014,0.0,62.33563232421875,61.0,42879.25390625,0.0,527.4246215820312,1.0,280.95849609375,283.9956970214844,296.2395935058594,299.0680847167969,293.1499938964844,293.1499938964844,281.25,40801.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113356232643127,1.0,0.0,0.0,3.367032527923584,3.3670547008514404,7.564634074697096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.13623046875,0.0,1273.695068359375,1895.4371337890625,0.0,2575.49853515625,0.8470059037208557,1.0,0.0,3.0,1.0,0.0
18084240,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9158146381378174,0.3162794113159179,0.2846317887306213,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8047030568122864,0.2128044813871383,0.2332553714513778,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8442797660827637,0.2479164749383926,0.1742608696222305,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7899504899978638,0.2014833986759185,0.1921772956848144,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7078690528869629,0.1429884731769561,0.650484025478363,284.88983154296875,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3419494628906,284.8993835449219,1.0,0.3505918383598327,1.0,1.0,0.0,1.0,-1.8056445121765137,1.805641889572144,2.622645070005092e-06,1.380502223968506,0.8105571269989014,0.8105571269989014,0.0,62.33563232421875,61.0,42879.25390625,0.0,527.4246215820312,1.0,280.95849609375,283.9956970214844,296.2395935058594,299.0680847167969,293.1499938964844,293.1499938964844,281.25,40801.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113356232643127,1.0,0.0,0.0,3.367032527923584,3.3670547008514404,7.564634074697096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.13623046875,0.0,1273.695068359375,1895.4371337890625,0.0,2575.49853515625,0.8470059037208557,1.0,0.0,3.0,1.0,0.0
18084300,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9164690375328064,0.3182740807533264,0.2861841917037964,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.804095447063446,0.2132012695074081,0.233573168516159,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8437131643295288,0.2484264522790908,0.1745149344205856,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7892774939537048,0.2018026113510131,0.1923859864473343,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7065902352333069,0.1428318172693252,0.6494573354721069,285.0301208496094,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3404235839844,285.0419006347656,1.0,0.3508152663707733,1.0,1.0,0.0,1.0,-1.8071630001068115,1.8071603775024407,2.62922071669891e-06,1.383419156074524,0.9058029651641846,0.9058029651641846,0.0,62.71211242675781,61.0,42448.2890625,0.0,529.59326171875,1.0,281.1953430175781,284.1385803222656,296.170654296875,298.867919921875,293.1499938964844,293.1499938964844,281.25,33845.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039841055870056,1.0,0.0,0.0,3.4365382194519043,3.4365599155426025,7.880171324359253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.42919921875,0.0,1293.2181396484375,1895.4371337890625,0.0,2507.906494140625,0.8587118983268738,1.0,0.0,3.0,1.0,0.0
18084360,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9239421486854552,0.3204530775547027,0.2880553305149078,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8085996508598328,0.2137154936790466,0.2340406328439712,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8482323884963989,0.2490736842155456,0.1749069392681121,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7936809659004211,0.202235460281372,0.1927163302898407,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7099431157112122,0.1427831053733825,0.6488502025604248,285.0333251953125,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3407897949219,285.02880859375,1.0,0.3500263392925262,1.0,1.0,0.0,1.0,-1.810036420822144,1.8100337982177728,2.639992999320384e-06,1.3876489400863647,0.9381645321846008,0.9381645321846008,0.0,61.66247177124024,49.0,42672.375,0.0,528.2758178710938,1.0,281.2409973144531,284.11248779296875,296.17755126953125,298.9244689941406,293.1499938964844,293.1499938964844,280.95001220703125,31618.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012728095054626,1.0,0.0,0.0,3.556580305099488,3.556602716445923,8.44031262658973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.203125,0.0,1399.7498779296875,1895.4371337890625,0.0,2483.06787109375,0.881024181842804,1.0,0.0,3.0,1.0,0.0
18084420,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.948810577392578,0.3236481547355652,0.2910285890102386,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8244753479957581,0.214185893535614,0.2345323264598846,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8653761744499207,0.2496082931756973,0.1753047257661819,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8101875185966492,0.2025741636753082,0.1930113583803177,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7227802276611328,0.1423236429691314,0.6464749574661255,284.8814697265625,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3331298828125,284.8903503417969,1.0,0.3458553552627563,1.0,1.0,0.0,1.0,-1.812105894088745,1.8121031522750848,2.649985617608764e-06,1.3923673629760742,0.8154645562171936,0.8154645562171936,0.0,57.36927032470703,37.0,43029.4453125,0.0,516.4093627929688,1.0,280.958251953125,283.9741516113281,296.2334899902344,299.0750427246094,293.1499938964844,293.1499938964844,281.25,40586.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129581809043884,1.0,0.0,0.0,3.402366399765014,3.40238881111145,7.724234478700964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.744140625,0.0,1306.7110595703125,1895.4371337890625,0.0,2590.461181640625,0.8542123436927795,1.0,0.0,3.0,1.0,0.0
18084480,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.948810577392578,0.3236481547355652,0.2910285890102386,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8244753479957581,0.214185893535614,0.2345323264598846,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8653761744499207,0.2496082931756973,0.1753047257661819,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8101875185966492,0.2025741636753082,0.1930113583803177,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7227802276611328,0.1423236429691314,0.6464749574661255,284.8814697265625,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3331298828125,284.8903503417969,1.0,0.3458553552627563,1.0,1.0,0.0,1.0,-1.812105894088745,1.8121031522750848,2.649985617608764e-06,1.3923673629760742,0.8154645562171936,0.8154645562171936,0.0,57.36927032470703,37.0,43029.4453125,0.0,516.4093627929688,1.0,280.958251953125,283.9741516113281,296.2334899902344,299.0750427246094,293.1499938964844,293.1499938964844,281.25,40586.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129581809043884,1.0,0.0,0.0,3.402366399765014,3.40238881111145,7.724234478700964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.744140625,0.0,1306.7110595703125,1895.4371337890625,0.0,2590.461181640625,0.8542123436927795,1.0,0.0,3.0,1.0,0.0
18084540,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9865623712539672,0.3278617560863495,0.2942407429218292,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8536990880966187,0.2150718569755554,0.2350000143051147,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8985947370529175,0.2507070004940033,0.1757206171751022,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8386565446853638,0.2033083140850067,0.1932817548513412,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7466118931770325,0.1421588361263275,0.6438721418380737,285.0292358398437,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.332763671875,285.0248413085937,1.0,0.3391605019569397,1.0,1.0,0.0,1.0,-1.8141463994979856,1.814143776893616,2.6554230316833127e-06,1.3936764001846311,0.9421050548553468,0.9421050548553468,0.0,50.50069808959961,25.0,42733.125,0.0,496.5441589355469,1.0,281.2411193847656,284.0980529785156,296.1636657714844,298.9168395996094,293.1499938964844,293.1499938964844,280.95001220703125,31781.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029192686080933,1.0,0.0,0.0,3.57973051071167,3.579753160476685,8.550547931918118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.017578125,0.0,1425.432373046875,1895.4371337890625,0.0,2498.1455078125,0.8863083720207214,1.0,0.0,3.0,1.0,0.0
18084600,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9865623712539672,0.3278617560863495,0.2942407429218292,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8536990880966187,0.2150718569755554,0.2350000143051147,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8985947370529175,0.2507070004940033,0.1757206171751022,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8386565446853638,0.2033083140850067,0.1932817548513412,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7466118931770325,0.1421588361263275,0.6438721418380737,285.0292358398437,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.332763671875,285.0248413085937,1.0,0.3391605019569397,1.0,1.0,0.0,1.0,-1.8141463994979856,1.814143776893616,2.6554230316833127e-06,1.3936764001846311,0.9421050548553468,0.9421050548553468,0.0,50.50069808959961,25.0,42733.125,0.0,496.5441589355469,1.0,281.2411193847656,284.0980529785156,296.1636657714844,298.9168395996094,293.1499938964844,293.1499938964844,280.95001220703125,31781.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029192686080933,1.0,0.0,0.0,3.57973051071167,3.579753160476685,8.550547931918118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.017578125,0.0,1425.432373046875,1895.4371337890625,0.0,2498.1455078125,0.8863083720207214,1.0,0.0,3.0,1.0,0.0
18084660,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.992576003074646,0.335363507270813,0.2143599838018417,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.963354468345642,0.216251716017723,0.235018789768219,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.992576003074646,0.2522864043712616,0.1667240709066391,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.9439629316329956,0.2043362855911255,0.1931707859039306,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.8333260416984558,0.1419893950223922,0.6397752165794373,284.7674865722656,284.95001220703125,295.9366760253906,293.1831970214844,295.9353942871094,297.3432006835937,284.6818542480469,1.0,0.3308660089969635,1.0,1.0,0.0,1.0,-1.8418258428573608,1.8418232202529907,2.6074701509060105e-06,1.316864013671875,0.7367347478866577,0.7367347478866577,0.0,34.26913070678711,45.0,41096.57421875,0.0,428.7448120117188,1.0,280.9584045410156,283.7741394042969,296.20880126953125,299.00048828125,293.1499938964844,293.1499938964844,281.25,43555.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133445382118225,1.0,0.0,0.0,3.376404285430908,3.376427173614502,7.606803364978987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.85302734375,0.0,1301.845947265625,1895.4371337890625,0.0,2594.026611328125,0.8477978706359863,1.0,0.0,3.0,1.0,0.0
18084720,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.992576003074646,0.335363507270813,0.2143599838018417,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.963354468345642,0.216251716017723,0.235018789768219,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.992576003074646,0.2522864043712616,0.1667240709066391,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.9439629316329956,0.2043362855911255,0.1931707859039306,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.8333260416984558,0.1419893950223922,0.6397752165794373,284.7674865722656,284.95001220703125,295.9366760253906,293.1831970214844,295.9353942871094,297.3432006835937,284.6818542480469,1.0,0.3308660089969635,1.0,1.0,0.0,1.0,-1.8418258428573608,1.8418232202529907,2.6074701509060105e-06,1.316864013671875,0.7367347478866577,0.7367347478866577,0.0,34.26913070678711,45.0,41096.57421875,0.0,428.7448120117188,1.0,280.9584045410156,283.7741394042969,296.20880126953125,299.00048828125,293.1499938964844,293.1499938964844,281.25,43555.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133445382118225,1.0,0.0,0.0,3.376404285430908,3.376427173614502,7.606803364978987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.85302734375,0.0,1301.845947265625,1895.4371337890625,0.0,2594.026611328125,0.8477978706359863,1.0,0.0,3.0,1.0,0.0
18084780,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9990000128746032,0.3445685803890228,0.2759052813053131,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8902351260185242,0.2168647795915603,0.236758679151535,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9420478343963624,0.2529189586639404,0.1771934628486633,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.87322998046875,0.2048210352659225,0.1945436596870422,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.775394856929779,0.1421050876379013,0.6423134207725525,285.02734375,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3741455078125,285.0227355957031,1.0,0.3294572234153747,1.0,1.0,0.0,1.0,-1.7859251499176023,1.7859225273132324,2.5751276098162634e-06,1.3712129592895508,0.9304161667823792,0.9304161667823792,0.0,43.8800048828125,65.0,42045.4609375,0.0,460.7495422363281,1.0,281.23956298828125,284.099609375,296.1306457519531,298.83428955078125,293.1499938964844,293.1499938964844,280.95001220703125,31042.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968190908432007,1.0,0.0,0.0,3.519158124923706,3.5191800594329834,8.263630206784001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.96337890625,0.0,1356.6546630859375,1895.4371337890625,0.0,2442.37890625,0.8713318109512329,1.0,0.0,3.0,1.0,0.0
18084840,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9990000128746032,0.3445685803890228,0.2759052813053131,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8902351260185242,0.2168647795915603,0.236758679151535,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9420478343963624,0.2529189586639404,0.1771934628486633,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.87322998046875,0.2048210352659225,0.1945436596870422,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.775394856929779,0.1421050876379013,0.6423134207725525,285.02734375,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3741455078125,285.0227355957031,1.0,0.3294572234153747,1.0,1.0,0.0,1.0,-1.7859251499176023,1.7859225273132324,2.5751276098162634e-06,1.3712129592895508,0.9304161667823792,0.9304161667823792,0.0,43.8800048828125,65.0,42045.4609375,0.0,460.7495422363281,1.0,281.23956298828125,284.099609375,296.1306457519531,298.83428955078125,293.1499938964844,293.1499938964844,280.95001220703125,31042.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968190908432007,1.0,0.0,0.0,3.519158124923706,3.5191800594329834,8.263630206784001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.96337890625,0.0,1356.6546630859375,1895.4371337890625,0.0,2442.37890625,0.8713318109512329,1.0,0.0,3.0,1.0,0.0
18084900,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.346962571144104,0.2806121408939361,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8855549693107605,0.217070385813713,0.2371203750371933,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9363624453544616,0.2530576288700104,0.1773924380540847,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8686546683311462,0.2049648910760879,0.1947948038578033,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7710639834403992,0.1420380026102066,0.6425303220748901,284.8905334472656,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3761291503906,284.8749084472656,1.0,0.3330603241920471,1.0,1.0,0.0,1.0,-1.8021970987319944,1.8021944761276243,2.620843133627204e-06,1.3838602304458618,0.8458459973335266,0.8458459973335266,0.0,45.02115249633789,65.0,43000.81640625,0.0,472.0147705078125,1.0,281.0001220703125,283.9339599609375,296.2094116210937,299.0679931640625,293.1499938964844,293.1499938964844,280.95001220703125,35482.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050797581672668,1.0,0.0,0.0,3.5185658931732178,3.5185885429382324,8.260848858299141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.18701171875,0.0,1388.067138671875,1895.4371337890625,0.0,2517.95849609375,0.8731306791305542,1.0,0.0,3.0,1.0,0.0
18084960,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.3476109802722931,0.2942688167095184,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8716645836830139,0.2171547710895538,0.2373487204313278,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.919425368309021,0.2530801296234131,0.1774877309799194,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8553205132484436,0.204992190003395,0.194938838481903,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7588501572608948,0.1418106406927108,0.642215371131897,284.8965759277344,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3683776855469,284.9065246582031,1.0,0.3381920158863067,1.0,1.0,0.0,1.0,-1.818732500076294,1.818729877471924,2.667592752914061e-06,1.3965623378753662,0.8258532285690308,0.8258532285690308,0.0,47.71806716918945,83.0,42977.4453125,0.0,490.91986083984375,1.0,280.9587097167969,283.9743957519531,296.2052001953125,299.0273742675781,293.1499938964844,293.1499938964844,281.25,39305.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094595074653625,1.0,0.0,0.0,3.398259401321411,3.398281574249268,7.70559779539326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.92138671875,0.0,1293.7418212890625,1895.4371337890625,0.0,2558.217041015625,0.8523712158203125,1.0,0.0,3.0,1.0,0.0
18085020,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9765471816062928,0.3469946980476379,0.3125773966312408,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8320422172546387,0.2179001867771148,0.2383891344070434,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8739613890647888,0.2539389431476593,0.1781926751136779,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8172549605369568,0.2055910527706146,0.1957135796546936,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7243182063102722,0.1415310800075531,0.642443060874939,285.06036376953125,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3421630859375,285.0544128417969,1.0,0.3511297106742859,1.0,1.0,0.0,1.0,-1.844753623008728,1.8447507619857788,2.742764309004997e-06,1.4170001745224,0.9799982309341432,0.9799982309341432,0.0,57.181922912597656,86.0,43218.01171875,0.0,537.453125,1.0,281.2416381835937,284.0992736816406,296.149169921875,298.92462158203125,293.1499938964844,293.1499938964844,280.95001220703125,30565.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803490161895752,1.0,0.0,0.0,3.6212005615234375,3.6212234497070312,8.749806852392794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.19287109375,0.0,1461.02587890625,1895.4371337890625,0.0,2503.378173828125,0.8947706818580627,1.0,0.0,3.0,1.0,0.0
18085080,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9765471816062928,0.3469946980476379,0.3125773966312408,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8320422172546387,0.2179001867771148,0.2383891344070434,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8739613890647888,0.2539389431476593,0.1781926751136779,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8172549605369568,0.2055910527706146,0.1957135796546936,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7243182063102722,0.1415310800075531,0.642443060874939,285.06036376953125,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3421630859375,285.0544128417969,1.0,0.3511297106742859,1.0,1.0,0.0,1.0,-1.844753623008728,1.8447507619857788,2.742764309004997e-06,1.4170001745224,0.9799982309341432,0.9799982309341432,0.0,57.181922912597656,86.0,43218.01171875,0.0,537.453125,1.0,281.2416381835937,284.0992736816406,296.149169921875,298.92462158203125,293.1499938964844,293.1499938964844,280.95001220703125,30565.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803490161895752,1.0,0.0,0.0,3.6212005615234375,3.6212234497070312,8.749806852392794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.19287109375,0.0,1461.02587890625,1895.4371337890625,0.0,2503.378173828125,0.8947706818580627,1.0,0.0,3.0,1.0,0.0
