time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9464151859283448,0.347743272781372,0.3132443130016327,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.808596670627594,0.2180588692426681,0.2391082197427749,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8481852412223816,0.2540432512760162,0.1786651015281677,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7927914261817932,0.2056655883789062,0.196249172091484,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7020459771156311,0.1410124748945236,0.642119288444519,284.8584289550781,284.95001220703125,296.07275390625,293.1517028808594,296.0716552734375,297.3293151855469,284.85675048828125,1.0,0.3579269051551819,1.0,1.0,0.0,1.0,-1.8462516069412231,1.846248865127564,2.7487203624332324e-06,1.4193493127822876,0.8475399017333984,0.8475399017333984,0.0,64.34454345703125,86.0,43879.88671875,0.0,561.2434692382812,1.0,280.9721069335937,283.89166259765625,296.2174377441406,299.1312255859375,293.1499938964844,293.1499938964844,280.95001220703125,37879.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166945576667786,1.0,0.0,0.0,3.590301036834717,3.590324878692627,8.601120384810201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.06396484375,0.0,1481.594482421875,1895.4371337890625,0.0,2624.974365234375,0.8912226557731628,1.0,0.0,3.0,1.0,0.0
18085200,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.936267912387848,0.3482685387134552,0.3136703073978424,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8006036281585693,0.2180478423833847,0.2392228543758392,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.840291440486908,0.2539962232112884,0.1787112951278686,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7848631739616394,0.2056235074996948,0.1963195949792862,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6944318413734436,0.1407435238361358,0.6414400339126587,284.8715209960937,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3252868652344,284.8777770996094,1.0,0.3603158295154571,1.0,1.0,0.0,1.0,-1.846207618713379,1.8462048768997192,2.7486876206239685e-06,1.4193851947784424,0.8395723700523376,0.8395723700523376,0.0,66.88957977294922,74.0,43734.078125,0.0,569.2128295898438,1.0,280.9579467773437,283.91766357421875,296.1996154785156,299.0868835449219,293.1499938964844,293.1499938964844,281.25,39475.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185088038444519,1.0,0.0,0.0,3.5248968601226807,3.524920463562012,8.290603545901831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.7216796875,0.0,1423.5040283203125,1895.4371337890625,0.0,2641.759765625,0.8797099590301514,1.0,0.0,3.0,1.0,0.0
18085260,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9296756386756896,0.3518455624580383,0.316450297832489,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7937726974487305,0.2185826897621154,0.239715501666069,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8336771726608276,0.2545991539955139,0.1790350377559662,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7780706882476807,0.206019788980484,0.1966261863708496,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6868342161178589,0.1402337849140167,0.6389755606651306,285.0315856933594,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32427978515625,285.02752685546875,1.0,0.3622999787330627,1.0,1.0,0.0,1.0,-1.8478540182113647,1.847851276397705,2.750592784650508e-06,1.4185431003570557,0.9706222414970398,0.9706222414970398,0.0,69.31703186035156,62.0,43321.4375,0.0,578.0006103515625,1.0,281.2423400878906,284.0608215332031,296.11871337890625,298.91021728515625,293.1499938964844,293.1499938964844,280.95001220703125,31964.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094300031661987,1.0,0.0,0.0,3.678309679031372,3.678333282470703,9.02796500668046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.55029296875,0.0,1534.4649658203125,1895.4371337890625,0.0,2557.945068359375,0.9086362719535828,1.0,0.0,3.0,1.0,0.0
18085320,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9296756386756896,0.3518455624580383,0.316450297832489,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7937726974487305,0.2185826897621154,0.239715501666069,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8336771726608276,0.2545991539955139,0.1790350377559662,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7780706882476807,0.206019788980484,0.1966261863708496,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6868342161178589,0.1402337849140167,0.6389755606651306,285.0315856933594,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32427978515625,285.02752685546875,1.0,0.3622999787330627,1.0,1.0,0.0,1.0,-1.8478540182113647,1.847851276397705,2.750592784650508e-06,1.4185431003570557,0.9706222414970398,0.9706222414970398,0.0,69.31703186035156,62.0,43321.4375,0.0,578.0006103515625,1.0,281.2423400878906,284.0608215332031,296.11871337890625,298.91021728515625,293.1499938964844,293.1499938964844,280.95001220703125,31964.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094300031661987,1.0,0.0,0.0,3.678309679031372,3.678333282470703,9.02796500668046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.55029296875,0.0,1534.4649658203125,1895.4371337890625,0.0,2557.945068359375,0.9086362719535828,1.0,0.0,3.0,1.0,0.0
18085380,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9418989419937134,0.3546575307846069,0.3191678524017334,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8009888529777527,0.2187525629997253,0.2399748414754867,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8405142426490784,0.2546685636043548,0.1791721880435943,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7849647998809814,0.2060749530792236,0.1967348903417587,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6918948888778687,0.1395609229803085,0.6359826326370239,284.8663330078125,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.319091796875,284.8741760253906,1.0,0.3597820401191711,1.0,1.0,0.0,1.0,-1.8480918407440183,1.8480890989303589,2.7461021545605035e-06,1.414901852607727,0.834628701210022,0.834628701210022,0.0,66.90908813476562,50.0,43718.4921875,0.0,570.5897216796875,1.0,280.9572448730469,283.9057006835937,296.168212890625,299.0531005859375,293.1499938964844,293.1499938964844,281.25,40602.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208560943603516,1.0,0.0,0.0,3.5357229709625244,3.5357465744018555,8.34160687190888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.18701171875,0.0,1443.06640625,1895.4371337890625,0.0,2663.502197265625,0.8832218647003174,1.0,0.0,3.0,1.0,0.0
18085440,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9418989419937134,0.3546575307846069,0.3191678524017334,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8009888529777527,0.2187525629997253,0.2399748414754867,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8405142426490784,0.2546685636043548,0.1791721880435943,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7849647998809814,0.2060749530792236,0.1967348903417587,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6918948888778687,0.1395609229803085,0.6359826326370239,284.8663330078125,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.319091796875,284.8741760253906,1.0,0.3597820401191711,1.0,1.0,0.0,1.0,-1.8480918407440183,1.8480890989303589,2.7461021545605035e-06,1.414901852607727,0.834628701210022,0.834628701210022,0.0,66.90908813476562,50.0,43718.4921875,0.0,570.5897216796875,1.0,280.9572448730469,283.9057006835937,296.168212890625,299.0531005859375,293.1499938964844,293.1499938964844,281.25,40602.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208560943603516,1.0,0.0,0.0,3.5357229709625244,3.5357465744018555,8.34160687190888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.18701171875,0.0,1443.06640625,1895.4371337890625,0.0,2663.502197265625,0.8832218647003174,1.0,0.0,3.0,1.0,0.0
18085500,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9530110359191896,0.3565366566181183,0.3204580247402191,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8085172772407532,0.218997836112976,0.2399822026491165,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8478531837463379,0.2549258470535278,0.179152175784111,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7923224568367004,0.2062530517578125,0.1966852694749832,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6979430913925171,0.1393311619758606,0.634080708026886,285.0192565917969,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3193664550781,285.0323486328125,1.0,0.3572613596916199,1.0,1.0,0.0,1.0,-1.847277998924256,1.847275257110596,2.741511025305954e-06,1.4126187562942505,0.9319098591804504,0.9319098591804504,0.0,64.47310638427734,50.0,43119.56640625,0.0,562.360107421875,1.0,281.19921875,284.0692749023437,296.0926818847656,298.8340759277344,293.1499938964844,293.1499938964844,281.25,34492.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131831884384155,1.0,0.0,0.0,3.5782370567321777,3.5782601833343506,8.543415219719463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.1357421875,0.0,1443.72509765625,1895.4371337890625,0.0,2592.537353515625,0.890795886516571,1.0,0.0,3.0,1.0,0.0
18085560,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9683773517608644,0.3586909174919128,0.3221979141235351,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8194351196289062,0.2194123715162277,0.2402210831642151,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8594135642051697,0.2553859949111938,0.1793326735496521,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8036527633666992,0.2065929472446441,0.1968246549367904,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7075524926185608,0.1392422020435333,0.6328296661376953,285.0311889648437,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3221740722656,285.0275573730469,1.0,0.3541873097419739,1.0,1.0,0.0,1.0,-1.8484963178634644,1.848493576049805,2.743449385889108e-06,1.4123830795288086,0.968044102191925,0.968044102191925,0.0,61.18829345703125,38.0,43285.1484375,0.0,552.8688354492188,1.0,281.2422790527344,284.0527648925781,296.0964050292969,298.8830871582031,293.1499938964844,293.1499938964844,280.95001220703125,32231.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099761009216309,1.0,0.0,0.0,3.685022592544556,3.685046195983887,9.06094669517188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.421875,0.0,1544.0164794921875,1895.4371337890625,0.0,2562.973388671875,0.9104196429252625,1.0,0.0,3.0,1.0,0.0
18085620,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.3616905808448791,0.3239516615867615,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8477787375450134,0.2196983844041824,0.2403737753629684,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8913581967353821,0.2555443346500397,0.1793846935033798,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8318837285041809,0.2067611515522003,0.1968377530574798,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7312905788421631,0.1387372612953186,0.6296458840370178,284.86871337890625,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3182678222656,284.8764038085937,1.0,0.34654301404953,1.0,1.0,0.0,1.0,-1.847228646278381,1.8472259044647217,2.739522415140528e-06,1.4112120866775513,0.8347571492195129,0.8347571492195129,0.0,53.65300369262695,26.0,43662.93359375,0.0,528.2354736328125,1.0,280.95721435546875,283.90008544921875,296.1530456542969,299.0330505371094,293.1499938964844,293.1499938964844,281.25,40684.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207561373710632,1.0,0.0,0.0,3.538449287414551,3.538473129272461,8.354476790373155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.08935546875,0.0,1446.5440673828125,1895.4371337890625,0.0,2662.575927734375,0.8839365243911743,1.0,0.0,3.0,1.0,0.0
18085680,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.3616905808448791,0.3239516615867615,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8477787375450134,0.2196983844041824,0.2403737753629684,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8913581967353821,0.2555443346500397,0.1793846935033798,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8318837285041809,0.2067611515522003,0.1968377530574798,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7312905788421631,0.1387372612953186,0.6296458840370178,284.86871337890625,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3182678222656,284.8764038085937,1.0,0.34654301404953,1.0,1.0,0.0,1.0,-1.847228646278381,1.8472259044647217,2.739522415140528e-06,1.4112120866775513,0.8347571492195129,0.8347571492195129,0.0,53.65300369262695,26.0,43662.93359375,0.0,528.2354736328125,1.0,280.95721435546875,283.90008544921875,296.1530456542969,299.0330505371094,293.1499938964844,293.1499938964844,281.25,40684.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207561373710632,1.0,0.0,0.0,3.538449287414551,3.538473129272461,8.354476790373155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.08935546875,0.0,1446.5440673828125,1895.4371337890625,0.0,2662.575927734375,0.8839365243911743,1.0,0.0,3.0,1.0,0.0
18085740,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.3703064620494842,0.284468799829483,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8858014941215515,0.220356598496437,0.2405750900506973,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9356569647789,0.2559984028339386,0.1794799268245697,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8677907586097717,0.2072752714157104,0.1968859136104583,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7611985802650452,0.138533279299736,0.626686692237854,285.0068054199219,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3426818847656,285.0029602050781,1.0,0.3362746834754944,1.0,1.0,0.0,1.0,-1.8284051418304443,1.828402400016785,2.6849152163777035e-06,1.3963135480880735,0.9417064189910888,0.9417064189910888,0.0,46.03025817871094,29.0,42751.59375,0.0,483.3568420410156,1.0,281.24176025390625,284.0317077636719,296.0781555175781,298.8350830078125,293.1499938964844,293.1499938964844,280.95001220703125,33110.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083310723304749,1.0,0.0,0.0,3.6574530601501465,3.6574766635894775,8.925875931709015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.10693359375,0.0,1519.8109130859375,1895.4371337890625,0.0,2547.832763671875,0.904902994632721,1.0,0.0,3.0,1.0,0.0
18085800,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.3703064620494842,0.284468799829483,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8858014941215515,0.220356598496437,0.2405750900506973,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9356569647789,0.2559984028339386,0.1794799268245697,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8677907586097717,0.2072752714157104,0.1968859136104583,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7611985802650452,0.138533279299736,0.626686692237854,285.0068054199219,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3426818847656,285.0029602050781,1.0,0.3362746834754944,1.0,1.0,0.0,1.0,-1.8284051418304443,1.828402400016785,2.6849152163777035e-06,1.3963135480880735,0.9417064189910888,0.9417064189910888,0.0,46.03025817871094,29.0,42751.59375,0.0,483.3568420410156,1.0,281.24176025390625,284.0317077636719,296.0781555175781,298.8350830078125,293.1499938964844,293.1499938964844,280.95001220703125,33110.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083310723304749,1.0,0.0,0.0,3.6574530601501465,3.6574766635894775,8.925875931709015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.10693359375,0.0,1519.8109130859375,1895.4371337890625,0.0,2547.832763671875,0.904902994632721,1.0,0.0,3.0,1.0,0.0
18085860,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9990000128746032,0.3820927739143371,0.2758775353431701,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8956160545349121,0.2205722630023956,0.2409270405769348,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9468876719474792,0.2562200725078583,0.1796003431081771,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8770779371261597,0.2073674798011779,0.1970690786838531,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7685248255729675,0.1382664740085601,0.6255167722702026,284.8618469238281,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.38726806640625,284.87127685546875,1.0,0.3286479413509369,1.0,1.0,0.0,1.0,-1.785454273223877,1.7854516506195068,2.5704291601869045e-06,1.3682448863983154,0.8005734086036682,0.8005734086036682,0.0,43.790374755859375,32.0,42184.9765625,0.0,457.7584533691406,1.0,280.95849609375,283.9178771972656,296.12164306640625,298.918701171875,293.1499938964844,293.1499938964844,281.25,42922.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141888976097107,1.0,0.0,0.0,3.398919582366944,3.398942470550537,7.708592306698847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.97998046875,0.0,1319.59375,1895.4371337890625,0.0,2601.821044921875,0.8556662797927856,1.0,0.0,3.0,1.0,0.0
18085920,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9990000128746032,0.3820927739143371,0.2758775353431701,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8956160545349121,0.2205722630023956,0.2409270405769348,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9468876719474792,0.2562200725078583,0.1796003431081771,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8770779371261597,0.2073674798011779,0.1970690786838531,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7685248255729675,0.1382664740085601,0.6255167722702026,284.8618469238281,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.38726806640625,284.87127685546875,1.0,0.3286479413509369,1.0,1.0,0.0,1.0,-1.785454273223877,1.7854516506195068,2.5704291601869045e-06,1.3682448863983154,0.8005734086036682,0.8005734086036682,0.0,43.790374755859375,32.0,42184.9765625,0.0,457.7584533691406,1.0,280.95849609375,283.9178771972656,296.12164306640625,298.918701171875,293.1499938964844,293.1499938964844,281.25,42922.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141888976097107,1.0,0.0,0.0,3.398919582366944,3.398942470550537,7.708592306698847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.97998046875,0.0,1319.59375,1895.4371337890625,0.0,2601.821044921875,0.8556662797927856,1.0,0.0,3.0,1.0,0.0
18085980,297.6279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.3944795429706573,0.2619519531726837,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9128417372703552,0.2213282436132431,0.2414575219154358,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9650794863700868,0.256980687379837,0.1799150258302688,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.893176257610321,0.2079620212316513,0.1973891407251358,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7820265889167786,0.1384787857532501,0.6253980398178101,285.008056640625,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4329833984375,285.0032958984375,1.0,0.324148416519165,1.0,1.0,0.0,1.0,-1.769912838935852,1.7699103355407717,2.530469828343485e-06,1.3586562871932983,0.9130666851997375,0.9130666851997375,0.0,41.305362701416016,50.0,41534.8203125,0.0,440.698974609375,1.0,281.24090576171875,284.0469055175781,296.0603942871094,298.7421875,293.1499938964844,293.1499938964844,280.95001220703125,32876.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985864877700806,1.0,0.0,0.0,3.541932821273804,3.54195523262024,8.370934097001737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.67041015625,0.0,1393.5504150390625,1895.4371337890625,0.0,2458.5087890625,0.8785718083381653,1.0,0.0,3.0,1.0,0.0
18086040,297.6279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.3944795429706573,0.2619519531726837,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9128417372703552,0.2213282436132431,0.2414575219154358,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9650794863700868,0.256980687379837,0.1799150258302688,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.893176257610321,0.2079620212316513,0.1973891407251358,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7820265889167786,0.1384787857532501,0.6253980398178101,285.008056640625,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4329833984375,285.0032958984375,1.0,0.324148416519165,1.0,1.0,0.0,1.0,-1.769912838935852,1.7699103355407717,2.530469828343485e-06,1.3586562871932983,0.9130666851997375,0.9130666851997375,0.0,41.305362701416016,50.0,41534.8203125,0.0,440.698974609375,1.0,281.24090576171875,284.0469055175781,296.0603942871094,298.7421875,293.1499938964844,293.1499938964844,280.95001220703125,32876.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985864877700806,1.0,0.0,0.0,3.541932821273804,3.54195523262024,8.370934097001737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.67041015625,0.0,1393.5504150390625,1895.4371337890625,0.0,2458.5087890625,0.8785718083381653,1.0,0.0,3.0,1.0,0.0
18086100,297.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9990000128746032,0.3998396694660187,0.2626833617687225,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9124757051467896,0.2215869128704071,0.2418628484010696,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9646212458610536,0.257162868976593,0.1801561117172241,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8927627205848694,0.2081443816423416,0.197664737701416,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7815530896186829,0.1385449916124344,0.6260051727294922,284.8681335449219,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.451171875,284.8542785644531,1.0,0.3251413106918335,1.0,1.0,0.0,1.0,-1.772550344467163,1.772547721862793,2.5386693778273184e-06,1.3614037036895752,0.8188059329986572,0.8188059329986572,0.0,41.495365142822266,50.0,42158.98828125,0.0,442.8782348632813,1.0,281.0009155273437,283.8871765136719,296.135009765625,298.95172119140625,293.1499938964844,293.1499938964844,280.95001220703125,37898.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044965863227844,1.0,0.0,0.0,3.502358913421631,3.5023818016052246,8.18492310372676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.6357421875,0.0,1388.6573486328125,1895.4371337890625,0.0,2512.607421875,0.8708882927894592,1.0,0.0,3.0,1.0,0.0
18086160,297.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.4036714732646942,0.2695133686065674,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9043407440185548,0.221728891134262,0.2420917302370071,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9562204480171204,0.2571887671947479,0.1802272796630859,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8851856589317322,0.2082124501466751,0.1977949142456054,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7748634815216064,0.1384986042976379,0.6261650323867798,284.8946228027344,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.45928955078125,284.9056396484375,1.0,0.3278740644454956,1.0,1.0,0.0,1.0,-1.7814172506332395,1.7814146280288696,2.563858970461297e-06,1.3687187433242798,0.8082599639892578,0.8082599639892578,0.0,42.77552032470703,68.0,41964.7890625,0.0,452.1842651367188,1.0,280.95928955078125,283.95245361328125,296.1307373046875,298.8929138183594,293.1499938964844,293.1499938964844,281.25,40927.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061769604682922,1.0,0.0,0.0,3.3432626724243164,3.343284845352173,7.458205004695628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.05810546875,0.0,1251.703125,1895.4371337890625,0.0,2528.032470703125,0.8423299193382263,1.0,0.0,3.0,1.0,0.0
18086220,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9990000128746032,0.4081276655197143,0.2947652041912079,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8781973123550415,0.2226091027259826,0.2430572211742401,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9254000782966614,0.2580132186412811,0.1807785183191299,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8598862886428833,0.2089014053344726,0.1984656006097793,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7526559829711914,0.1386280208826065,0.627295970916748,285.0621643066406,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4512939453125,285.0601501464844,1.0,0.337876409292221,1.0,1.0,0.0,1.0,-1.8155584335327148,1.8155556917190552,2.6598870590532897e-06,1.3951071500778198,0.9616469144821168,0.9616469144821168,0.0,47.762020111083984,86.0,42380.49609375,0.0,489.0032043457031,1.0,281.2408447265625,284.0833740234375,296.09246826171875,298.8013610839844,293.1499938964844,293.1499938964844,280.95001220703125,30745.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963913679122925,1.0,0.0,0.0,3.5666303634643555,3.566652536392212,8.488080425195221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.68017578125,0.0,1403.9599609375,1895.4371337890625,0.0,2438.479248046875,0.8828406929969788,1.0,0.0,3.0,1.0,0.0
18086280,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9990000128746032,0.4081276655197143,0.2947652041912079,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8781973123550415,0.2226091027259826,0.2430572211742401,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9254000782966614,0.2580132186412811,0.1807785183191299,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8598862886428833,0.2089014053344726,0.1984656006097793,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7526559829711914,0.1386280208826065,0.627295970916748,285.0621643066406,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4512939453125,285.0601501464844,1.0,0.337876409292221,1.0,1.0,0.0,1.0,-1.8155584335327148,1.8155556917190552,2.6598870590532897e-06,1.3951071500778198,0.9616469144821168,0.9616469144821168,0.0,47.762020111083984,86.0,42380.49609375,0.0,489.0032043457031,1.0,281.2408447265625,284.0833740234375,296.09246826171875,298.8013610839844,293.1499938964844,293.1499938964844,280.95001220703125,30745.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963913679122925,1.0,0.0,0.0,3.5666303634643555,3.566652536392212,8.488080425195221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.68017578125,0.0,1403.9599609375,1895.4371337890625,0.0,2438.479248046875,0.8828406929969788,1.0,0.0,3.0,1.0,0.0
18086340,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9990000128746032,0.4062266945838928,0.3330657184123993,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8446347117424011,0.2230095267295837,0.2440223544836044,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8863922357559204,0.2581468820571899,0.1812598258256912,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8279900550842285,0.2091300338506698,0.1991352885961532,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7245289087295532,0.1381694376468658,0.6275142431259155,284.9149169921875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.4032897949219,284.92236328125,1.0,0.3526555001735687,1.0,1.0,0.0,1.0,-1.864192605018616,1.864189863204956,2.799424919430749e-06,1.4320484399795532,0.8672453165054321,0.8672453165054321,0.0,55.98710632324219,89.0,43960.49609375,0.0,547.2716674804688,1.0,280.95770263671875,283.92059326171875,296.1826477050781,299.0527038574219,293.1499938964844,293.1499938964844,281.25,37229.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127620816230774,1.0,0.0,0.0,3.5404975414276123,3.540520668029785,8.364151540263265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.70556640625,0.0,1423.6407470703125,1895.4371337890625,0.0,2588.652099609375,0.8818599581718445,1.0,0.0,3.0,1.0,0.0
18086400,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9990000128746032,0.4062266945838928,0.3330657184123993,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8446347117424011,0.2230095267295837,0.2440223544836044,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8863922357559204,0.2581468820571899,0.1812598258256912,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8279900550842285,0.2091300338506698,0.1991352885961532,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7245289087295532,0.1381694376468658,0.6275142431259155,284.9149169921875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.4032897949219,284.92236328125,1.0,0.3526555001735687,1.0,1.0,0.0,1.0,-1.864192605018616,1.864189863204956,2.799424919430749e-06,1.4320484399795532,0.8672453165054321,0.8672453165054321,0.0,55.98710632324219,89.0,43960.49609375,0.0,547.2716674804688,1.0,280.95770263671875,283.92059326171875,296.1826477050781,299.0527038574219,293.1499938964844,293.1499938964844,281.25,37229.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127620816230774,1.0,0.0,0.0,3.5404975414276123,3.540520668029785,8.364151540263265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.70556640625,0.0,1423.6407470703125,1895.4371337890625,0.0,2588.652099609375,0.8818599581718445,1.0,0.0,3.0,1.0,0.0
18086460,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.9974228143692015,0.4022770822048187,0.3629442155361175,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.8206572532653809,0.2240709066390991,0.2451730072498321,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.8589468598365784,0.2590585947036743,0.1818607598543167,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.8036865592002869,0.2099861055612564,0.1999538689851761,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7013807892799377,0.1379491835832595,0.6270322203636169,285.1014709472656,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.345947265625,285.1010437011719,1.0,0.3648742735385895,1.0,1.0,0.0,1.0,-1.902986645698548,1.902983784675598,2.9139346224837936e-06,1.4616612195968628,1.0,1.0,0.0,63.91495895385742,92.0,44323.25,0.0,600.0556640625,1.0,281.2425231933594,284.0796813964844,296.13580322265625,298.9693603515625,293.1499938964844,293.1499938964844,280.95001220703125,31412.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095918297767639,1.0,0.0,0.0,3.735174417495728,3.735198497772217,9.3092580755183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.49853515625,0.0,1594.8826904296875,1895.4371337890625,0.0,2559.43505859375,0.9208104610443116,1.0,0.0,3.0,1.0,0.0
18086520,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.9974228143692015,0.4022770822048187,0.3629442155361175,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.8206572532653809,0.2240709066390991,0.2451730072498321,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.8589468598365784,0.2590585947036743,0.1818607598543167,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.8036865592002869,0.2099861055612564,0.1999538689851761,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7013807892799377,0.1379491835832595,0.6270322203636169,285.1014709472656,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.345947265625,285.1010437011719,1.0,0.3648742735385895,1.0,1.0,0.0,1.0,-1.902986645698548,1.902983784675598,2.9139346224837936e-06,1.4616612195968628,1.0,1.0,0.0,63.91495895385742,92.0,44323.25,0.0,600.0556640625,1.0,281.2425231933594,284.0796813964844,296.13580322265625,298.9693603515625,293.1499938964844,293.1499938964844,280.95001220703125,31412.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095918297767639,1.0,0.0,0.0,3.735174417495728,3.735198497772217,9.3092580755183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.49853515625,0.0,1594.8826904296875,1895.4371337890625,0.0,2559.43505859375,0.9208104610443116,1.0,0.0,3.0,1.0,0.0
18086580,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.967272162437439,0.4019154012203216,0.36197230219841,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.794499933719635,0.2250337153673172,0.2467869967222213,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.832064688205719,0.2596324384212494,0.182686373591423,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7771388292312622,0.2107682228088379,0.2011767476797104,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6763723492622375,0.1378119885921478,0.6283455491065979,284.8899230957031,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3178405761719,284.8912353515625,1.0,0.3738856911659241,1.0,1.0,0.0,1.0,-1.9069844484329224,1.906981468200684,2.9253403681650525e-06,1.4643261432647705,0.9028384685516356,0.9028384685516356,0.0,73.2410659790039,80.0,45304.46875,0.0,633.4349975585938,1.0,280.9573669433594,283.8523254394531,296.1998291015625,299.1759338378906,293.1499938964844,293.1499938964844,280.6499938964844,36864.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266863822937012,1.0,0.0,0.0,3.7383742332458496,3.7383992671966553,9.325214591626718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.7578125,0.0,1640.3555908203125,1895.4371337890625,0.0,2717.621337890625,0.9249736666679382,1.0,0.0,3.0,1.0,0.0
18086640,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.967272162437439,0.4019154012203216,0.36197230219841,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.794499933719635,0.2250337153673172,0.2467869967222213,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.832064688205719,0.2596324384212494,0.182686373591423,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7771388292312622,0.2107682228088379,0.2011767476797104,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6763723492622375,0.1378119885921478,0.6283455491065979,284.8899230957031,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3178405761719,284.8912353515625,1.0,0.3738856911659241,1.0,1.0,0.0,1.0,-1.9069844484329224,1.906981468200684,2.9253403681650525e-06,1.4643261432647705,0.9028384685516356,0.9028384685516356,0.0,73.2410659790039,80.0,45304.46875,0.0,633.4349975585938,1.0,280.9573669433594,283.8523254394531,296.1998291015625,299.1759338378906,293.1499938964844,293.1499938964844,280.6499938964844,36864.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266863822937012,1.0,0.0,0.0,3.7383742332458496,3.7383992671966553,9.325214591626718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.7578125,0.0,1640.3555908203125,1895.4371337890625,0.0,2717.621337890625,0.9249736666679382,1.0,0.0,3.0,1.0,0.0
18086700,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.961852490901947,0.4028455018997192,0.3626395761966705,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.7900864481925964,0.2254483550786972,0.2473315894603729,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.8275694847106934,0.2597944140434265,0.1828697174787521,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7728112936019897,0.2110973596572876,0.2015691548585891,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.6720194816589355,0.1377743929624557,0.6284346580505371,284.7857971191406,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.31298828125,284.7799072265625,1.0,0.3755227327346802,1.0,1.0,0.0,1.0,-1.9091531038284304,1.909150242805481,2.931678181994357e-06,1.46587073802948,0.7991580367088318,0.7991580367088318,0.0,75.13446807861328,80.0,45798.80859375,0.0,641.2133178710938,1.0,280.69891357421875,283.73297119140625,296.21832275390625,299.29913330078125,293.1499938964844,293.1499938964844,280.6499938964844,42683.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352705836296082,1.0,0.0,0.0,3.607434511184693,3.607459306716919,8.683407486387296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.6845703125,0.0,1535.751220703125,1895.4371337890625,0.0,2797.56201171875,0.8973214626312256,1.0,0.0,3.0,1.0,0.0
18086760,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9621753096580504,0.4042911529541015,0.363631397485733,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7901325225830078,0.2259730994701385,0.2478088438510894,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8272979259490967,0.2600841820240021,0.182997927069664,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7727835774421692,0.2115293592214584,0.2019023299217224,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.6716098189353943,0.1378521472215652,0.6284497380256653,284.8638610839844,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3117980957031,284.8751525878906,1.0,0.3758611977100372,1.0,1.0,0.0,1.0,-1.911413192749024,1.911410212516785,2.938324314527563e-06,1.467503786087036,0.8052788972854614,0.8052788972854614,0.0,75.36487579345703,68.0,45425.19921875,0.0,643.6661376953125,1.0,280.6585693359375,283.84149169921875,296.17486572265625,299.1689453125,293.1499938964844,293.1499938964844,280.95001220703125,43343.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361533880233765,1.0,0.0,0.0,3.404081583023072,3.404104709625244,7.732024869255838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.08837890625,0.0,1327.63720703125,1895.4371337890625,0.0,2805.798583984375,0.858630895614624,1.0,0.0,3.0,1.0,0.0
18086820,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.977867066860199,0.4092065989971161,0.3674319088459015,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8027837872505188,0.227965623140335,0.2495078891515731,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8387791514396667,0.2617985010147095,0.1838656514883041,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7849000096321106,0.2132841646671295,0.2031689882278442,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6819968223571777,0.1387961655855178,0.6308981776237488,285.0225524902344,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.32470703125,285.0198669433594,1.0,0.3738380074501037,1.0,1.0,0.0,1.0,-1.923248052597046,1.9232450723648071,2.9737425393250305e-06,1.4763892889022827,0.9308539032936096,0.9308539032936096,0.0,71.75956726074219,56.0,45340.89453125,0.0,640.8355712890625,1.0,280.941162109375,283.9747314453125,296.115478515625,299.01776123046875,293.1499938964844,293.1499938964844,280.6499938964844,32468.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823816180229187,1.0,0.0,0.0,3.575167179107666,3.5751898288726807,8.528762691639713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.8515625,0.0,1425.61572265625,1895.4371337890625,0.0,2690.95947265625,0.8858611583709717,1.0,0.0,3.0,1.0,0.0
18086880,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.977867066860199,0.4092065989971161,0.3674319088459015,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8027837872505188,0.227965623140335,0.2495078891515731,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8387791514396667,0.2617985010147095,0.1838656514883041,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7849000096321106,0.2132841646671295,0.2031689882278442,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6819968223571777,0.1387961655855178,0.6308981776237488,285.0225524902344,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.32470703125,285.0198669433594,1.0,0.3738380074501037,1.0,1.0,0.0,1.0,-1.923248052597046,1.9232450723648071,2.9737425393250305e-06,1.4763892889022827,0.9308539032936096,0.9308539032936096,0.0,71.75956726074219,56.0,45340.89453125,0.0,640.8355712890625,1.0,280.941162109375,283.9747314453125,296.115478515625,299.01776123046875,293.1499938964844,293.1499938964844,280.6499938964844,32468.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823816180229187,1.0,0.0,0.0,3.575167179107666,3.5751898288726807,8.528762691639713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.8515625,0.0,1425.61572265625,1895.4371337890625,0.0,2690.95947265625,0.8858611583709717,1.0,0.0,3.0,1.0,0.0
18086940,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.4130879342556,0.3698438107967376,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8246521949768066,0.2297661751508712,0.2512767016887665,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.860777735710144,0.2630995213985443,0.1846986562013626,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8073680996894836,0.2148621827363968,0.2044922411441803,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7020256519317627,0.1398076713085174,0.6343589425086975,284.8984680175781,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.33123779296875,284.9061584472656,1.0,0.3692328035831451,1.0,1.0,0.0,1.0,-1.934678196907044,1.934675216674805,3.008362455148017e-06,1.4850988388061523,0.8285611271858215,0.8285611271858215,0.0,65.37511444091797,44.0,45995.5625,0.0,628.5068969726562,1.0,280.6581420898437,283.8541259765625,296.18927001953125,299.1996765136719,293.1499938964844,293.1499938964844,280.95001220703125,39816.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342721462249756,1.0,0.0,0.0,3.434656858444214,3.434679746627808,7.871545903981314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.47802734375,0.0,1333.394775390625,1895.4371337890625,0.0,2788.25,0.8609921932220459,1.0,0.0,3.0,1.0,0.0
