time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087000,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.4130879342556,0.3698438107967376,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8246521949768066,0.2297661751508712,0.2512767016887665,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.860777735710144,0.2630995213985443,0.1846986562013626,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8073680996894836,0.2148621827363968,0.2044922411441803,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7020256519317627,0.1398076713085174,0.6343589425086975,284.8984680175781,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.33123779296875,284.9061584472656,1.0,0.3692328035831451,1.0,1.0,0.0,1.0,-1.934678196907044,1.934675216674805,3.008362455148017e-06,1.4850988388061523,0.8285611271858215,0.8285611271858215,0.0,65.37511444091797,44.0,45995.5625,0.0,628.5068969726562,1.0,280.6581420898437,283.8541259765625,296.18927001953125,299.1996765136719,293.1499938964844,293.1499938964844,280.95001220703125,39816.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342721462249756,1.0,0.0,0.0,3.434656858444214,3.434679746627808,7.871545903981314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.47802734375,0.0,1333.394775390625,1895.4371337890625,0.0,2788.25,0.8609921932220459,1.0,0.0,3.0,1.0,0.0
18087060,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.4221087396144867,0.3457671999931335,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8446749448776245,0.2320836037397384,0.2533660233020782,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8824459910392761,0.26500403881073,0.1857307255268097,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.827171802520752,0.2169153094291687,0.2060721963644027,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7202422022819519,0.1412588506937027,0.639188826084137,285.0177001953125,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.365234375,285.0121459960937,1.0,0.3614829480648041,1.0,1.0,0.0,1.0,-1.916964173316956,1.9169611930847168,2.9538646231230814e-06,1.470936298370361,0.9382914304733276,0.9382914304733276,0.0,59.73789596557617,32.0,45400.37890625,0.0,596.8508911132812,1.0,280.94140625,283.9586486816406,296.1405029296875,299.05889892578125,293.1499938964844,293.1499938964844,280.6499938964844,32241.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248088359832764,1.0,0.0,0.0,3.6018052101135254,3.601828098297119,8.656328986944573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.025390625,0.0,1452.457275390625,1895.4371337890625,0.0,2700.17626953125,0.8914851546287537,1.0,0.0,3.0,1.0,0.0
18087120,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.4221087396144867,0.3457671999931335,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8446749448776245,0.2320836037397384,0.2533660233020782,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8824459910392761,0.26500403881073,0.1857307255268097,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.827171802520752,0.2169153094291687,0.2060721963644027,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7202422022819519,0.1412588506937027,0.639188826084137,285.0177001953125,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.365234375,285.0121459960937,1.0,0.3614829480648041,1.0,1.0,0.0,1.0,-1.916964173316956,1.9169611930847168,2.9538646231230814e-06,1.470936298370361,0.9382914304733276,0.9382914304733276,0.0,59.73789596557617,32.0,45400.37890625,0.0,596.8508911132812,1.0,280.94140625,283.9586486816406,296.1405029296875,299.05889892578125,293.1499938964844,293.1499938964844,280.6499938964844,32241.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248088359832764,1.0,0.0,0.0,3.6018052101135254,3.601828098297119,8.656328986944573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.025390625,0.0,1452.457275390625,1895.4371337890625,0.0,2700.17626953125,0.8914851546287537,1.0,0.0,3.0,1.0,0.0
18087180,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.4357025027275085,0.3139083981513977,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8741834759712219,0.2340537905693054,0.2553652226924896,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9143476486206056,0.2663373351097107,0.1866151690483093,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8548118472099304,0.218634232878685,0.2075698673725128,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7442185878753662,0.1427558660507202,0.6448307037353516,284.869384765625,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.4255065917969,284.87811279296875,1.0,0.3512840569019317,1.0,1.0,0.0,1.0,-1.89043927192688,1.8904364109039309,2.872991444746731e-06,1.4494891166687012,0.8047329783439636,0.8047329783439636,0.0,52.8462028503418,35.0,45153.4453125,0.0,555.4959716796875,1.0,280.6581420898437,283.8377685546875,296.1940002441406,299.17254638671875,293.1499938964844,293.1499938964844,280.95001220703125,41941.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332124352455139,1.0,0.0,0.0,3.386616468429565,3.38663911819458,7.652887461517821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.056640625,0.0,1300.656005859375,1895.4371337890625,0.0,2778.3701171875,0.8521477580070496,1.0,0.0,3.0,1.0,0.0
18087240,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.4357025027275085,0.3139083981513977,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8741834759712219,0.2340537905693054,0.2553652226924896,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9143476486206056,0.2663373351097107,0.1866151690483093,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8548118472099304,0.218634232878685,0.2075698673725128,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7442185878753662,0.1427558660507202,0.6448307037353516,284.869384765625,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.4255065917969,284.87811279296875,1.0,0.3512840569019317,1.0,1.0,0.0,1.0,-1.89043927192688,1.8904364109039309,2.872991444746731e-06,1.4494891166687012,0.8047329783439636,0.8047329783439636,0.0,52.8462028503418,35.0,45153.4453125,0.0,555.4959716796875,1.0,280.6581420898437,283.8377685546875,296.1940002441406,299.17254638671875,293.1499938964844,293.1499938964844,280.95001220703125,41941.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332124352455139,1.0,0.0,0.0,3.386616468429565,3.38663911819458,7.652887461517821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.056640625,0.0,1300.656005859375,1895.4371337890625,0.0,2778.3701171875,0.8521477580070496,1.0,0.0,3.0,1.0,0.0
18087300,297.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.4442186057567596,0.3004956841468811,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8885196447372437,0.2352858930826187,0.2564133703708648,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.930814266204834,0.2673007845878601,0.1870731264352798,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8683147430419922,0.219718798995018,0.2083538323640823,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7559701204299927,0.1437524855136871,0.6482183933258057,285.0074157714844,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.4662475585937,285.017578125,1.0,0.3477461636066437,1.0,1.0,0.0,1.0,-1.8809747695922847,1.880971908569336,2.844557002390502e-06,1.441914677619934,0.8914393186569214,0.8914393186569214,0.0,50.17261505126953,35.0,44499.53515625,0.0,540.3192138671875,1.0,280.8954467773437,283.9837341308594,296.1268615722656,298.9537353515625,293.1499938964844,293.1499938964844,280.95001220703125,34917.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241006731987,1.0,0.0,0.0,3.4345173835754395,3.4345390796661377,7.870905847084941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.38671875,0.0,1298.76513671875,1895.4371337890625,0.0,2693.6005859375,0.8591905236244202,1.0,0.0,3.0,1.0,0.0
18087360,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.4530189335346222,0.2887380421161651,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9024264216423036,0.2366871386766433,0.2577787339687347,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9465142488479614,0.2684495747089386,0.187774509191513,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8815937042236328,0.2209599912166595,0.2093947827816009,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7677851319313049,0.1449341475963592,0.6527966856956482,285.0043640136719,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.5088806152344,285.0001525878906,1.0,0.3450435996055603,1.0,1.0,0.0,1.0,-1.8758671283721924,1.8758642673492432,2.82933820017206e-06,1.4378693103790283,0.9106444716453552,0.9106444716453552,0.0,47.99662780761719,38.0,44567.2734375,0.0,529.8465576171875,1.0,280.9407043457031,283.9591979980469,296.1386108398437,299.00274658203125,293.1499938964844,293.1499938964844,280.6499938964844,32848.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195669054985046,1.0,0.0,0.0,3.532139539718628,3.5321617126464844,8.324707323481562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.951171875,0.0,1383.1322021484375,1895.4371337890625,0.0,2651.55712890625,0.8764120936393738,1.0,0.0,3.0,1.0,0.0
18087420,297.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9990000128746032,0.4628372192382812,0.2771470248699188,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9182108640670776,0.238117977976799,0.2593794465065002,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9620230197906494,0.2694666087627411,0.1885547786951065,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8958307504653931,0.2222115099430084,0.2106127291917801,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7808241248130798,0.1462506502866745,0.6585787534713745,284.8493957519531,284.95001220703125,296.7650451660156,293.1890563964844,296.7639465332031,297.5560302734375,284.845947265625,1.0,0.3427792489528656,1.0,1.0,0.0,1.0,-1.872960090637207,1.872957348823548,2.8206682145537343e-06,1.4355453252792358,0.7994351983070374,0.7994351983070374,0.0,45.982540130615234,38.0,44990.1015625,0.0,521.4369506835938,1.0,280.6863098144531,283.8011779785156,296.2163391113281,299.20562744140625,293.1499938964844,293.1499938964844,280.6499938964844,39915.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263897895812988,1.0,0.0,0.0,3.448860645294189,3.448883533477783,7.936785095807863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.333984375,0.0,1348.376220703125,1895.4371337890625,0.0,2714.864013671875,0.8605789542198181,1.0,0.0,3.0,1.0,0.0
18087480,297.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.4693650603294372,0.2708757519721985,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9277406334877014,0.2390643656253814,0.2603432536125183,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9701166152954102,0.2700991034507751,0.1889566034078598,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9039769768714904,0.2230314910411834,0.2113354057073593,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7884889245033264,0.1471384316682815,0.6623197793960571,284.891845703125,284.95001220703125,296.7799987792969,293.1925964355469,296.7789001464844,297.5867004394531,284.9015808105469,1.0,0.341729074716568,1.0,1.0,0.0,1.0,-1.8722764253616333,1.8722736835479736,2.8185927476442885e-06,1.4349706172943115,0.8044413924217224,0.8044413924217224,0.0,44.946773529052734,58.0,44735.4765625,0.0,517.67138671875,1.0,280.6590270996094,283.866455078125,296.2064819335937,299.1444702148437,293.1499938964844,293.1499938964844,280.95001220703125,41084.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268828988075256,1.0,0.0,0.0,3.3269476890563965,3.326969623565674,7.385591516140266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.09765625,0.0,1237.2578125,1895.4371337890625,0.0,2719.447998046875,0.8389273881912231,1.0,0.0,3.0,1.0,0.0
18087540,297.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9990000128746032,0.483729600906372,0.2757551670074463,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.925571620464325,0.2421087920665741,0.2634459137916565,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9669935703277588,0.2725078761577606,0.1904836148023605,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9018878936767578,0.2257095277309417,0.2137048691511154,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7882770895957947,0.1497898548841476,0.673722505569458,285.0447692871094,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.6468200683594,285.0426330566406,1.0,0.3475836515426636,1.0,1.0,0.0,1.0,-1.8997185230255127,1.899715662002564,2.8996596483921167e-06,1.455937385559082,0.9412279725074768,0.9412279725074768,0.0,46.37849807739258,78.0,45042.890625,0.0,541.1334228515625,1.0,280.94061279296875,283.9893493652344,296.1710205078125,299.04315185546875,293.1499938964844,293.1499938964844,280.6499938964844,31219.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816268265247345,1.0,0.0,0.0,3.5340590476989746,3.534080982208252,8.333758501066768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.62255859375,0.0,1373.3328857421875,1895.4371337890625,0.0,2621.032470703125,0.8757388591766357,1.0,0.0,3.0,1.0,0.0
18087600,297.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9990000128746032,0.483729600906372,0.2757551670074463,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.925571620464325,0.2421087920665741,0.2634459137916565,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9669935703277588,0.2725078761577606,0.1904836148023605,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9018878936767578,0.2257095277309417,0.2137048691511154,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7882770895957947,0.1497898548841476,0.673722505569458,285.0447692871094,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.6468200683594,285.0426330566406,1.0,0.3475836515426636,1.0,1.0,0.0,1.0,-1.8997185230255127,1.899715662002564,2.8996596483921167e-06,1.455937385559082,0.9412279725074768,0.9412279725074768,0.0,46.37849807739258,78.0,45042.890625,0.0,541.1334228515625,1.0,280.94061279296875,283.9893493652344,296.1710205078125,299.04315185546875,293.1499938964844,293.1499938964844,280.6499938964844,31219.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816268265247345,1.0,0.0,0.0,3.5340590476989746,3.534080982208252,8.333758501066768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.62255859375,0.0,1373.3328857421875,1895.4371337890625,0.0,2621.032470703125,0.8757388591766357,1.0,0.0,3.0,1.0,0.0
18087660,297.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.4889323711395263,0.2875314652919769,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9133555293083192,0.2436859607696533,0.2653833329677582,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9547447562217712,0.2736299932003021,0.1914496570825576,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8911471366882324,0.2270847707986831,0.2151939123868942,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7798096537590027,0.1511459052562713,0.6806549429893494,284.9016418457031,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.6592712402344,284.8941345214844,1.0,0.3540515899658203,1.0,1.0,0.0,1.0,-1.9271472692489624,1.927144289016724,2.982436853926629e-06,1.4771928787231443,0.8572763204574585,0.8572763204574585,0.0,49.005802154541016,78.0,46324.2265625,0.0,569.1295166015625,1.0,280.6898803710937,283.8179931640625,296.2591247558594,299.3045959472656,293.1499938964844,293.1499938964844,280.6499938964844,35570.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262595534324646,1.0,0.0,0.0,3.5461742877960205,3.5461974143981934,8.390995276386093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.48046875,0.0,1417.5711669921875,1895.4371337890625,0.0,2713.65380859375,0.8796204924583435,1.0,0.0,3.0,1.0,0.0
18087720,297.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.4914830327033996,0.3010380268096924,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9000915884971619,0.2448218762874603,0.2667413055896759,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9396533370018004,0.2743639349937439,0.1920492351055145,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.878717303276062,0.2280633747577667,0.2162283658981323,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7696188688278198,0.1520676761865615,0.6854656934738159,284.9239501953125,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.65679931640625,284.9322814941406,1.0,0.3604423403739929,1.0,1.0,0.0,1.0,-1.9525182247161863,1.9525151252746584,3.0602552669734e-06,1.4969013929367063,0.858680248260498,0.858680248260498,0.0,51.9853515625,98.0,46667.24609375,0.0,597.5134887695312,1.0,280.6581115722656,283.8533935546875,296.26080322265625,299.2923278808594,293.1499938964844,293.1499938964844,280.95001220703125,37388.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307967185974121,1.0,0.0,0.0,3.485468864440918,3.4854915142059326,8.106169389066054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.9111328125,0.0,1367.62646484375,1895.4371337890625,0.0,2755.86376953125,0.8701805472373962,1.0,0.0,3.0,1.0,0.0
18087780,297.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.9990000128746032,0.4943627715110779,0.3401166200637817,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.8674607276916504,0.2481116950511932,0.2704029679298401,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.9005675315856934,0.2769235074520111,0.1938537806272506,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8475532531738281,0.2309396713972091,0.2190396934747696,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.7436434626579285,0.1543911248445511,0.6969556212425232,285.1201171875,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.6203918457031,285.1221923828125,1.0,0.3785249590873718,1.0,1.0,0.0,1.0,-2.0226008892059326,2.022597551345825,3.281178351244307e-06,1.5514270067214966,1.0,1.0,0.0,61.18841171264648,116.0,47657.28125,0.0,682.8707275390625,1.0,280.94219970703125,284.0142822265625,296.2299194335937,299.2505798339844,293.1499938964844,293.1499938964844,280.6499938964844,30923.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286659121513367,1.0,0.0,0.0,3.705986738204956,3.706010341644287,9.16433634756686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.96630859375,0.0,1557.7835693359375,1895.4371337890625,0.0,2736.030029296875,0.9138360619544984,1.0,0.0,3.0,1.0,0.0
18087840,297.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.9990000128746032,0.4943627715110779,0.3401166200637817,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.8674607276916504,0.2481116950511932,0.2704029679298401,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.9005675315856934,0.2769235074520111,0.1938537806272506,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8475532531738281,0.2309396713972091,0.2190396934747696,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.7436434626579285,0.1543911248445511,0.6969556212425232,285.1201171875,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.6203918457031,285.1221923828125,1.0,0.3785249590873718,1.0,1.0,0.0,1.0,-2.0226008892059326,2.022597551345825,3.281178351244307e-06,1.5514270067214966,1.0,1.0,0.0,61.18841171264648,116.0,47657.28125,0.0,682.8707275390625,1.0,280.94219970703125,284.0142822265625,296.2299194335937,299.2505798339844,293.1499938964844,293.1499938964844,280.6499938964844,30923.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286659121513367,1.0,0.0,0.0,3.705986738204956,3.706010341644287,9.16433634756686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.96630859375,0.0,1557.7835693359375,1895.4371337890625,0.0,2736.030029296875,0.9138360619544984,1.0,0.0,3.0,1.0,0.0
18087900,297.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.493764191865921,0.3623170852661133,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8517006039619446,0.2496915012598037,0.2724387645721435,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8828831911087036,0.278094470500946,0.1949033588171005,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8326988816261292,0.2323154956102371,0.220612421631813,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7310999631881714,0.1554224640130996,0.7028850317001343,285.00341796875,284.95001220703125,296.9083251953125,293.2245483398437,296.9073486328125,297.5885009765625,284.9902038574219,1.0,0.3887436985969543,1.0,1.0,0.0,1.0,-2.0616567134857178,2.0616533756256104,3.4081019748555264e-06,1.581900715827942,0.9929381012916564,0.9929381012916564,0.0,66.83705139160156,116.0,49439.70703125,0.0,734.6926879882812,1.0,280.69537353515625,283.84747314453125,296.30816650390625,299.53515625,293.1499938964844,293.1499938964844,280.6499938964844,32093.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408901691436768,1.0,0.0,0.0,3.7699713706970215,3.76999568939209,9.483515555075428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.14306640625,0.0,1640.593505859375,1895.4371337890625,0.0,2850.032958984375,0.9292723536491394,1.0,0.0,3.0,1.0,0.0
18087960,297.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.4916562139987945,0.3863584101200104,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.83624267578125,0.2510517537593841,0.2742450535297394,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8652074933052063,0.2789757251739502,0.195747971534729,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8177815675735474,0.2334815114736557,0.2219977974891662,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.7182263731956482,0.1562326848506927,0.7079392671585083,284.9702453613281,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.5481262207031,284.9732360839844,1.0,0.3995070159435272,1.0,1.0,0.0,1.0,-2.101163148880005,2.101159811019897,3.5391824440011987e-06,1.612741470336914,0.9795242547988892,0.9795242547988892,0.0,73.23527526855469,134.0,50276.984375,0.0,791.4281616210938,1.0,280.6564636230469,283.81707763671875,296.3138122558594,299.5600280761719,293.1499938964844,293.1499938964844,280.3500061035156,33641.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497672080993652,1.0,0.0,0.0,3.8010623455047607,3.8010873794555664,9.64058244790067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.6826171875,0.0,1689.442626953125,1895.4371337890625,0.0,2933.090087890625,0.9374621510505676,1.0,0.0,3.0,1.0,0.0
18088020,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.4840189516544342,0.4368453323841095,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8069776296615601,0.2535856962203979,0.2776035666465759,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8331924676895142,0.2805053293704986,0.1972110569477081,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.787224531173706,0.2356220334768295,0.2245515137910843,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6907495856285095,0.1575283259153366,0.7164985537528992,284.904052734375,284.95001220703125,296.9633483886719,293.2391052246094,296.96240234375,297.4483642578125,284.9128723144531,1.0,0.4220648407936096,1.0,1.0,0.0,1.0,-2.180387258529663,2.180383443832397,3.810267571680015e-06,1.674673557281494,0.9029974937438964,0.9029974937438964,0.0,87.97982788085938,122.0,52458.4296875,0.0,918.3417358398438,1.0,280.35650634765625,283.7164306640625,296.3187561035156,299.7157287597656,293.1499938964844,293.1499938964844,280.6499938964844,37918.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689055442810059,1.0,0.0,0.0,3.7252352237701416,3.7252602577209473,9.259779858439288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.4111328125,0.0,1633.1461181640625,1895.4371337890625,0.0,3112.543701171875,0.9240081310272216,1.0,0.0,3.0,1.0,0.0
18088080,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.4840189516544342,0.4368453323841095,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8069776296615601,0.2535856962203979,0.2776035666465759,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8331924676895142,0.2805053293704986,0.1972110569477081,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.787224531173706,0.2356220334768295,0.2245515137910843,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6907495856285095,0.1575283259153366,0.7164985537528992,284.904052734375,284.95001220703125,296.9633483886719,293.2391052246094,296.96240234375,297.4483642578125,284.9128723144531,1.0,0.4220648407936096,1.0,1.0,0.0,1.0,-2.180387258529663,2.180383443832397,3.810267571680015e-06,1.674673557281494,0.9029974937438964,0.9029974937438964,0.0,87.97982788085938,122.0,52458.4296875,0.0,918.3417358398438,1.0,280.35650634765625,283.7164306640625,296.3187561035156,299.7157287597656,293.1499938964844,293.1499938964844,280.6499938964844,37918.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689055442810059,1.0,0.0,0.0,3.7252352237701416,3.7252602577209473,9.259779858439288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.4111328125,0.0,1633.1461181640625,1895.4371337890625,0.0,3112.543701171875,0.9240081310272216,1.0,0.0,3.0,1.0,0.0
18088140,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.9740949869155884,0.4825722277164459,0.4343867897987366,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.7864669561386108,0.256779670715332,0.2813299894332886,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8127071261405945,0.2829062342643738,0.1990098804235458,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.7671909928321838,0.2383542656898498,0.2273750752210617,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.6722816228866577,0.1591842621564865,0.7252606153488159,285.0848999023437,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4002990722656,285.0858764648437,1.0,0.4324754476547241,1.0,1.0,0.0,1.0,-2.197482824325561,2.197479009628296,3.871284661727259e-06,1.68869948387146,1.0,1.0,0.0,99.4832000732422,110.0,52250.1484375,0.0,977.9769897460938,1.0,280.6437683105469,283.88433837890625,296.2560119628906,299.5874938964844,293.1499938964844,293.1499938964844,280.3500061035156,33428.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662325143814087,1.0,0.0,0.0,3.852496862411499,3.852522373199463,9.903252475851332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.5859375,0.0,1750.0306396484375,1895.4371337890625,0.0,3087.4677734375,0.9488452672958374,1.0,0.0,3.0,1.0,0.0
18088200,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.9740949869155884,0.4825722277164459,0.4343867897987366,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.7864669561386108,0.256779670715332,0.2813299894332886,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8127071261405945,0.2829062342643738,0.1990098804235458,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.7671909928321838,0.2383542656898498,0.2273750752210617,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.6722816228866577,0.1591842621564865,0.7252606153488159,285.0848999023437,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4002990722656,285.0858764648437,1.0,0.4324754476547241,1.0,1.0,0.0,1.0,-2.197482824325561,2.197479009628296,3.871284661727259e-06,1.68869948387146,1.0,1.0,0.0,99.4832000732422,110.0,52250.1484375,0.0,977.9769897460938,1.0,280.6437683105469,283.88433837890625,296.2560119628906,299.5874938964844,293.1499938964844,293.1499938964844,280.3500061035156,33428.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662325143814087,1.0,0.0,0.0,3.852496862411499,3.852522373199463,9.903252475851332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.5859375,0.0,1750.0306396484375,1895.4371337890625,0.0,3087.4677734375,0.9488452672958374,1.0,0.0,3.0,1.0,0.0
18088260,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9721872210502625,0.4849811494350433,0.4363878071308136,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7867994904518127,0.2596843242645263,0.2847309708595276,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8119227886199951,0.2848418056964874,0.2005688846111297,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7672615051269531,0.240810215473175,0.2299032509326934,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6723809838294983,0.1608877778053283,0.7334309220314026,284.9101257324219,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3886413574219,284.9127197265625,1.0,0.4363497793674469,1.0,1.0,0.0,1.0,-2.218153238296509,2.218149185180664,3.94480684917653e-06,1.705095887184143,0.9368993043899536,0.9368993043899536,0.0,101.56848907470705,98.0,53647.265625,0.0,1006.6436767578124,1.0,280.35565185546875,283.6864013671875,296.3086853027344,299.7896728515625,293.1499938964844,293.1499938964844,280.04998779296875,36738.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879882276058197,1.0,0.0,0.0,3.84727954864502,3.8473055362701416,9.87644739325333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.6328125,0.0,1769.750244140625,1895.4371337890625,0.0,3215.47705078125,0.9497341513633728,1.0,0.0,3.0,1.0,0.0
18088320,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9721872210502625,0.4849811494350433,0.4363878071308136,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7867994904518127,0.2596843242645263,0.2847309708595276,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8119227886199951,0.2848418056964874,0.2005688846111297,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7672615051269531,0.240810215473175,0.2299032509326934,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6723809838294983,0.1608877778053283,0.7334309220314026,284.9101257324219,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3886413574219,284.9127197265625,1.0,0.4363497793674469,1.0,1.0,0.0,1.0,-2.218153238296509,2.218149185180664,3.94480684917653e-06,1.705095887184143,0.9368993043899536,0.9368993043899536,0.0,101.56848907470705,98.0,53647.265625,0.0,1006.6436767578124,1.0,280.35565185546875,283.6864013671875,296.3086853027344,299.7896728515625,293.1499938964844,293.1499938964844,280.04998779296875,36738.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879882276058197,1.0,0.0,0.0,3.84727954864502,3.8473055362701416,9.87644739325333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.6328125,0.0,1769.750244140625,1895.4371337890625,0.0,3215.47705078125,0.9497341513633728,1.0,0.0,3.0,1.0,0.0
18088380,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.9761108756065368,0.4864350259304046,0.4376111626625061,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.7909364104270935,0.2610947787761688,0.286234974861145,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8152944445610046,0.2856702506542206,0.2011426389217376,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.7710616588592529,0.2419808208942413,0.2309866547584533,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.6759555339813232,0.1617578119039535,0.7371063828468323,284.8047180175781,284.95001220703125,297.05615234375,293.264892578125,297.05523681640625,297.3836975097656,284.80419921875,1.0,0.4365343451499939,1.0,1.0,0.0,1.0,-2.227599859237671,2.227595806121826,3.978679160354659e-06,1.712604284286499,0.8357931971549988,0.8357931971549988,0.0,100.4750518798828,98.0,54369.03125,0.0,1012.1343994140624,1.0,280.09051513671875,283.5643310546875,296.3299255371094,299.9273376464844,293.1499938964844,293.1499938964844,280.04998779296875,41662.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877273797988892,1.0,0.0,0.0,3.737503051757813,3.737529039382935,9.320868912254808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.6015625,0.0,1676.09814453125,1895.4371337890625,0.0,3288.94775390625,0.9261197447776794,1.0,0.0,3.0,1.0,0.0
18088440,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9816567897796632,0.4880405366420746,0.438728004693985,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7965649366378784,0.2624229788780212,0.2874875366687774,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8200698494911194,0.2864924371242523,0.2015844583511352,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7763256430625916,0.2430852055549621,0.2318735718727111,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6808783411979675,0.162596508860588,0.74018394947052,284.8768920898437,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3817749023437,284.884765625,1.0,0.4359117150306701,1.0,1.0,0.0,1.0,-2.2355411052703857,2.235537052154541,4.007254119642312e-06,1.7189043760299685,0.8480764627456665,0.8480764627456665,0.0,98.53607177734376,86.0,54217.5859375,0.0,1012.89306640625,1.0,280.05731201171875,283.6460266113281,296.2989807128906,299.8265991210937,293.1499938964844,293.1499938964844,280.3500061035156,41468.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886505365371704,1.0,0.0,0.0,3.6054043769836426,3.60542893409729,8.6736372395535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.447265625,0.0,1524.536376953125,1895.4371337890625,0.0,3297.585205078125,0.9006978273391724,1.0,0.0,3.0,1.0,0.0
18088500,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.990192413330078,0.4906318485736847,0.4404935240745544,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8054586052894592,0.2642112076282501,0.2890511751174927,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.827825665473938,0.2878205180168152,0.2022383511066436,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.784791111946106,0.2446062415838241,0.2329962253570556,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6887420415878296,0.1637586653232574,0.7440928816795349,285.03082275390625,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3877868652344,285.0400390625,1.0,0.434711217880249,1.0,1.0,0.0,1.0,-2.246119260787964,2.246115207672119,4.0453574001730885e-06,1.7272207736968994,0.9506524801254272,0.9506524801254272,0.0,95.39938354492188,86.0,53820.09765625,0.0,1011.7794799804688,1.0,280.30133056640625,283.8034973144531,296.240234375,299.6234436035156,293.1499938964844,293.1499938964844,280.3500061035156,34600.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881619393825531,1.0,0.0,0.0,3.663098096847534,3.663121938705444,8.953449537330016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.92236328125,0.0,1537.282470703125,1895.4371337890625,0.0,3231.754638671875,0.9096944332122804,1.0,0.0,3.0,1.0,0.0
18088560,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.4935103058815002,0.4418400228023529,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8164852261543274,0.2661977708339691,0.2909387052059173,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8380685448646545,0.2893694937229156,0.2031436413526535,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7958771586418152,0.246313065290451,0.2343785315752029,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6989966630935669,0.1650933474302292,0.7489851713180542,285.0423889160156,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.3966979980469,285.0406494140625,1.0,0.4330986440181732,1.0,1.0,0.0,1.0,-2.257852792739868,2.2578487396240234,4.088143214175943e-06,1.7366173267364502,0.9895036220550536,0.9895036220550536,0.0,91.55056762695312,74.0,54243.51171875,0.0,1009.3033447265624,1.0,280.343017578125,283.7943115234375,296.2575988769531,299.702880859375,293.1499938964844,293.1499938964844,280.04998779296875,32560.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796008229255676,1.0,0.0,0.0,3.7589948177337646,3.759019136428833,9.428372322872748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.16796875,0.0,1631.3408203125,1895.4371337890625,0.0,3212.83935546875,0.9273830056190492,1.0,0.0,3.0,1.0,0.0
18088620,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.5011391043663025,0.4197170734405517,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.833210825920105,0.2695116698741913,0.2944776713848114,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8544086217880249,0.2915681600570678,0.2046896517276764,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8132022619247437,0.2491010874509811,0.2369538843631744,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7151026129722595,0.1674063503742218,0.7587329745292664,284.88726806640625,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.42041015625,284.8909606933594,1.0,0.4274159669876098,1.0,1.0,0.0,1.0,-2.2521440982818604,2.252140045166016,4.068428097525612e-06,1.7327027320861816,0.8697004318237305,0.8697004318237305,0.0,85.57742309570312,62.0,54826.12890625,0.0,980.2905883789062,1.0,280.0571594238281,283.63446044921875,296.3205261230469,299.88427734375,293.1499938964844,293.1499938964844,280.3500061035156,39110.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898761868476868,1.0,0.0,0.0,3.6594955921173096,3.659520387649536,8.935847972679767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.40185546875,0.0,1567.091796875,1895.4371337890625,0.0,3309.04931640625,0.9095959067344666,1.0,0.0,3.0,1.0,0.0
18088680,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.5011391043663025,0.4197170734405517,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.833210825920105,0.2695116698741913,0.2944776713848114,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8544086217880249,0.2915681600570678,0.2046896517276764,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8132022619247437,0.2491010874509811,0.2369538843631744,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7151026129722595,0.1674063503742218,0.7587329745292664,284.88726806640625,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.42041015625,284.8909606933594,1.0,0.4274159669876098,1.0,1.0,0.0,1.0,-2.2521440982818604,2.252140045166016,4.068428097525612e-06,1.7327027320861816,0.8697004318237305,0.8697004318237305,0.0,85.57742309570312,62.0,54826.12890625,0.0,980.2905883789062,1.0,280.0571594238281,283.63446044921875,296.3205261230469,299.88427734375,293.1499938964844,293.1499938964844,280.3500061035156,39110.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898761868476868,1.0,0.0,0.0,3.6594955921173096,3.659520387649536,8.935847972679767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.40185546875,0.0,1567.091796875,1895.4371337890625,0.0,3309.04931640625,0.9095959067344666,1.0,0.0,3.0,1.0,0.0
18088740,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.5151538252830505,0.3903110027313232,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.856058657169342,0.27339568734169,0.2981334030628204,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.877593994140625,0.2944111227989197,0.2062876969575882,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8348130583763123,0.2523979544639587,0.2395983189344406,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7346367835998535,0.1702034771442413,0.7691319584846497,285.019287109375,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.48895263671875,285.015380859375,1.0,0.419485479593277,1.0,1.0,0.0,1.0,-2.2382302284240723,2.2382261753082275,4.018945219286252e-06,1.7222020626068115,0.984622836112976,0.984622836112976,0.0,78.12068176269531,65.0,54119.95703125,0.0,937.8009033203124,1.0,280.34332275390625,283.7662048339844,296.2773132324219,299.7309265136719,293.1499938964844,293.1499938964844,280.04998779296875,32972.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808672428131104,1.0,0.0,0.0,3.7829418182373047,3.7829666137695312,9.548883781462791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.5185546875,0.0,1662.68798828125,1895.4371337890625,0.0,3224.707763671875,0.9328188300132751,1.0,0.0,3.0,1.0,0.0
18088800,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.5151538252830505,0.3903110027313232,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.856058657169342,0.27339568734169,0.2981334030628204,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.877593994140625,0.2944111227989197,0.2062876969575882,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8348130583763123,0.2523979544639587,0.2395983189344406,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7346367835998535,0.1702034771442413,0.7691319584846497,285.019287109375,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.48895263671875,285.015380859375,1.0,0.419485479593277,1.0,1.0,0.0,1.0,-2.2382302284240723,2.2382261753082275,4.018945219286252e-06,1.7222020626068115,0.984622836112976,0.984622836112976,0.0,78.12068176269531,65.0,54119.95703125,0.0,937.8009033203124,1.0,280.34332275390625,283.7662048339844,296.2773132324219,299.7309265136719,293.1499938964844,293.1499938964844,280.04998779296875,32972.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808672428131104,1.0,0.0,0.0,3.7829418182373047,3.7829666137695312,9.548883781462791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.5185546875,0.0,1662.68798828125,1895.4371337890625,0.0,3224.707763671875,0.9328188300132751,1.0,0.0,3.0,1.0,0.0
