time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088860,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9990000128746032,0.5234718322753906,0.3774771094322204,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8675974607467651,0.2753235101699829,0.3002471327781677,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.889054536819458,0.2956993281841278,0.2072360068559646,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8453641533851624,0.2540197372436523,0.2411402761936187,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7442600131034851,0.1716934293508529,0.7755506038665771,284.85797119140625,284.95001220703125,297.20294189453125,293.3086853027344,297.2020263671875,297.5298156738281,284.85064697265625,1.0,0.4170311093330383,1.0,1.0,0.0,1.0,-2.235713243484497,2.2357091903686523,4.009967597085051e-06,1.7202669382095337,0.8748952746391296,0.8748952746391296,0.0,75.12749481201172,65.0,54864.18359375,0.0,923.9104614257812,1.0,280.08892822265625,283.5899353027344,296.34234619140625,299.94598388671875,293.1499938964844,293.1499938964844,280.04998779296875,37565.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875847458839417,1.0,0.0,0.0,3.751787185668945,3.75181245803833,9.392250603923458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.2353515625,0.0,1661.430908203125,1895.4371337890625,0.0,3287.613037109375,0.9268147349357604,1.0,0.0,3.0,1.0,0.0
18088920,297.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.5303975939750671,0.369019091129303,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8758364915847778,0.2768985629081726,0.3018794059753418,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8969458937644958,0.29667729139328,0.2078752964735031,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8528730273246765,0.2553285360336303,0.2423125058412552,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7512555718421936,0.1729424595832824,0.7807885408401489,284.8807373046875,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.5609130859375,284.8871765136719,1.0,0.4155968725681305,1.0,1.0,0.0,1.0,-2.2357234954833984,2.2357194423675537,4.010179054603213e-06,1.7203770875930786,0.8624247312545776,0.8624247312545776,0.0,73.26045989990234,68.0,54583.234375,0.0,916.81103515625,1.0,280.0567321777344,283.6322326660156,296.3334045410156,299.8798522949219,293.1499938964844,293.1499938964844,280.3500061035156,39908.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888424038887024,1.0,0.0,0.0,3.6429176330566406,3.642942428588867,8.855070063873427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.802734375,0.0,1554.488037109375,1895.4371337890625,0.0,3299.38037109375,0.9068241715431212,1.0,0.0,3.0,1.0,0.0
18088980,297.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.5387958884239197,0.3607237339019775,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8846809267997742,0.27906534075737,0.3039363324642181,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9053131341934204,0.2982302010059356,0.2087409943342209,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8609627485275269,0.2571564614772796,0.2437987178564071,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7588951587677002,0.1746268272399902,0.7873895168304443,285.0357971191406,284.95001220703125,297.2396240234375,293.3201599121094,297.2387084960937,297.5978088378906,285.0418395996094,1.0,0.4146879613399505,1.0,1.0,0.0,1.0,-2.238656044006348,2.238651990890503,4.020849246444413e-06,1.7227541208267212,0.9682773351669312,0.9682773351669312,0.0,71.55606079101562,68.0,54055.68359375,0.0,913.1964721679688,1.0,280.3079833984375,283.7915344238281,296.2802734375,299.68231201171875,293.1499938964844,293.1499938964844,280.3500061035156,33882.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814019560813904,1.0,0.0,0.0,3.702277421951294,3.702301502227783,9.14599979751074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.62451171875,0.0,1576.0418701171875,1895.4371337890625,0.0,3229.7177734375,0.9175242185592652,1.0,0.0,3.0,1.0,0.0
18089040,297.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9990000128746032,0.5461273789405823,0.3542321920394897,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8923054337501526,0.2811096012592315,0.3060371875762939,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9129416346549988,0.2997600138187408,0.2097314149141311,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8679925203323364,0.2588939368724823,0.2453407049179077,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7656117081642151,0.1762326061725616,0.7941001653671265,285.0355529785156,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6277160644531,285.03350830078125,1.0,0.4145049154758453,1.0,1.0,0.0,1.0,-2.2441515922546387,2.244147539138794,4.040744897793047e-06,1.7271257638931274,0.9961158037185668,0.9961158037185668,0.0,70.34577941894531,71.0,54327.80078125,0.0,913.9757080078124,1.0,280.34295654296875,283.7771301269531,296.299560546875,299.75372314453125,293.1499938964844,293.1499938964844,280.04998779296875,32625.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795108795166016,1.0,0.0,0.0,3.7834298610687256,3.783454418182373,9.55134737523622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.6298828125,0.0,1660.5721435546875,1895.4371337890625,0.0,3211.996337890625,0.9329491853713988,1.0,0.0,3.0,1.0,0.0
18089100,297.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.5533247590065002,0.3486632406711578,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8994213342666626,0.2830791473388672,0.3082716464996338,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9202077984809875,0.3010993599891662,0.2107590138912201,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8745870590209961,0.2605485320091247,0.2469792068004608,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.772061288356781,0.1778317391872406,0.8014181852340698,284.8876953125,284.95001220703125,297.2749938964844,293.3314819335937,297.2740783691406,297.6550598144531,284.8771667480469,1.0,0.4148310720920563,1.0,1.0,0.0,1.0,-2.2517874240875244,2.25178337097168,4.068478119734209e-06,1.7332016229629517,0.9045780301094056,0.9045780301094056,0.0,69.41605377197266,71.0,55388.65625,0.0,917.9423217773438,1.0,280.0942687988281,283.60211181640625,296.3690795898437,299.9955444335937,293.1499938964844,293.1499938964844,280.04998779296875,35875.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866820335388184,1.0,0.0,0.0,3.786182403564453,3.786207914352417,9.565251275489572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.2275390625,0.0,1689.0592041015625,1895.4371337890625,0.0,3279.1650390625,0.9338231086730956,1.0,0.0,3.0,1.0,0.0
18089160,297.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.5599486827850342,0.3450242877006531,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9046670794487,0.2848832309246063,0.3102382719516754,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.92532616853714,0.3022235929965973,0.2115588337182998,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8794109225273132,0.2620423436164856,0.2483985722064972,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7769696712493896,0.1793012470006942,0.8080417513847351,284.8934631347656,284.95001220703125,297.2933349609375,293.33740234375,297.2924194335937,297.6776428222656,284.8991394042969,1.0,0.4155917465686798,1.0,1.0,0.0,1.0,-2.2600913047790527,2.260087251663208,4.0987397369463e-06,1.7398016452789309,0.8849318027496338,0.8849318027496338,0.0,68.91923522949219,89.0,55326.98828125,0.0,924.2592163085938,1.0,280.0564880371094,283.626220703125,296.3670959472656,299.95123291015625,293.1499938964844,293.1499938964844,280.3500061035156,38602.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895812630653381,1.0,0.0,0.0,3.699481248855591,3.699506282806397,9.132190825766884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.5380859375,0.0,1608.6575927734375,1895.4371337890625,0.0,3306.291748046875,0.9182831645011902,1.0,0.0,3.0,1.0,0.0
18089220,297.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9990000128746032,0.5721880197525024,0.3539206683635711,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9013563990592957,0.2893613874912262,0.314883142709732,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.919780731201172,0.3055126368999481,0.2136803120374679,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.875886082649231,0.2658267915248871,0.2518056333065033,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.7751578092575073,0.1827741712331771,0.8231924176216125,285.0821838378906,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.7094116210937,285.08465576171875,1.0,0.4240719079971313,1.0,1.0,0.0,1.0,-2.300440788269043,2.3004367351531982,4.246581738698296e-06,1.7713621854782104,1.0,1.0,0.0,71.9788818359375,107.0,55527.05859375,0.0,976.9828491210938,1.0,280.3431091308594,283.802978515625,296.3370056152344,299.8544311523437,293.1499938964844,293.1499938964844,280.04998779296875,33119.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829750418663025,1.0,0.0,0.0,3.832425355911255,3.83245062828064,9.800329507925198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.0546875,0.0,1723.1270751953125,1895.4371337890625,0.0,3244.455078125,0.9439868330955504,1.0,0.0,3.0,1.0,0.0
18089280,297.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9990000128746032,0.5721880197525024,0.3539206683635711,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9013563990592957,0.2893613874912262,0.314883142709732,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.919780731201172,0.3055126368999481,0.2136803120374679,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.875886082649231,0.2658267915248871,0.2518056333065033,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.7751578092575073,0.1827741712331771,0.8231924176216125,285.0821838378906,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.7094116210937,285.08465576171875,1.0,0.4240719079971313,1.0,1.0,0.0,1.0,-2.300440788269043,2.3004367351531982,4.246581738698296e-06,1.7713621854782104,1.0,1.0,0.0,71.9788818359375,107.0,55527.05859375,0.0,976.9828491210938,1.0,280.3431091308594,283.802978515625,296.3370056152344,299.8544311523437,293.1499938964844,293.1499938964844,280.04998779296875,33119.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829750418663025,1.0,0.0,0.0,3.832425355911255,3.83245062828064,9.800329507925198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.0546875,0.0,1723.1270751953125,1895.4371337890625,0.0,3244.455078125,0.9439868330955504,1.0,0.0,3.0,1.0,0.0
18089340,297.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9990000128746032,0.5788642764091492,0.377768874168396,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8860880136489868,0.2934711575508117,0.3197809755802154,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9014673829078674,0.3082978725433349,0.2159408330917358,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8610833287239075,0.2692705392837524,0.255427211523056,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7632408738136292,0.1859201788902282,0.8389977216720581,284.9468688964844,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.6888427734375,284.95086669921875,1.0,0.4378850758075714,1.0,1.0,0.0,1.0,-2.3602468967437744,2.3602423667907715,4.471324245969299e-06,1.8184247016906736,0.9663553833961488,0.9663553833961488,0.0,79.01141357421875,110.0,57756.8828125,0.0,1068.3155517578125,1.0,280.05572509765625,283.629150390625,296.4122009277344,300.1267395019531,293.1499938964844,293.1499938964844,279.75,35466.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968446254730225,1.0,0.0,0.0,3.860537528991699,3.860563516616821,9.944634484782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.142578125,0.0,1776.0352783203125,1895.4371337890625,0.0,3374.154296875,0.9522045254707336,1.0,0.0,3.0,1.0,0.0
18089400,297.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9990000128746032,0.5788642764091492,0.377768874168396,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8860880136489868,0.2934711575508117,0.3197809755802154,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9014673829078674,0.3082978725433349,0.2159408330917358,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8610833287239075,0.2692705392837524,0.255427211523056,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7632408738136292,0.1859201788902282,0.8389977216720581,284.9468688964844,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.6888427734375,284.95086669921875,1.0,0.4378850758075714,1.0,1.0,0.0,1.0,-2.3602468967437744,2.3602423667907715,4.471324245969299e-06,1.8184247016906736,0.9663553833961488,0.9663553833961488,0.0,79.01141357421875,110.0,57756.8828125,0.0,1068.3155517578125,1.0,280.05572509765625,283.629150390625,296.4122009277344,300.1267395019531,293.1499938964844,293.1499938964844,279.75,35466.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968446254730225,1.0,0.0,0.0,3.860537528991699,3.860563516616821,9.944634484782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.142578125,0.0,1776.0352783203125,1895.4371337890625,0.0,3374.154296875,0.9522045254707336,1.0,0.0,3.0,1.0,0.0
18089460,297.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.5817068219184875,0.3995875716209411,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8732712864875793,0.2971841394901275,0.3240619003772735,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8867529034614563,0.3106193840503692,0.2177207916975021,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8488144278526306,0.2723264694213867,0.2585355043411255,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7531672716140747,0.1885682493448257,0.8521609902381897,284.9007568359375,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.63775634765625,284.9075622558594,1.0,0.4496804177761078,1.0,1.0,0.0,1.0,-2.4126298427581787,2.412625312805176,4.673280272982083e-06,1.859705209732056,0.8928865194320679,0.8928865194320679,0.0,85.71593475341797,113.0,59340.28515625,0.0,1154.10888671875,1.0,279.75653076171875,283.5522766113281,296.4214782714844,300.25341796875,293.1499938964844,293.1499938964844,280.04998779296875,39013.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909265637397766,1.0,0.0,0.0,3.731707572937012,3.731732845306397,9.291984497394878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.5126953125,0.0,1649.039306640625,1895.4371337890625,0.0,3489.787109375,0.9265196323394777,1.0,0.0,3.0,1.0,0.0
18089520,297.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.5817068219184875,0.3995875716209411,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8732712864875793,0.2971841394901275,0.3240619003772735,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8867529034614563,0.3106193840503692,0.2177207916975021,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8488144278526306,0.2723264694213867,0.2585355043411255,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7531672716140747,0.1885682493448257,0.8521609902381897,284.9007568359375,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.63775634765625,284.9075622558594,1.0,0.4496804177761078,1.0,1.0,0.0,1.0,-2.4126298427581787,2.412625312805176,4.673280272982083e-06,1.859705209732056,0.8928865194320679,0.8928865194320679,0.0,85.71593475341797,113.0,59340.28515625,0.0,1154.10888671875,1.0,279.75653076171875,283.5522766113281,296.4214782714844,300.25341796875,293.1499938964844,293.1499938964844,280.04998779296875,39013.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909265637397766,1.0,0.0,0.0,3.731707572937012,3.731732845306397,9.291984497394878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.5126953125,0.0,1649.039306640625,1895.4371337890625,0.0,3489.787109375,0.9265196323394777,1.0,0.0,3.0,1.0,0.0
18089580,297.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.9990000128746032,0.5860773921012878,0.4159996509552002,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.8659180998802185,0.3018344938755035,0.3289733529090881,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8777876496315002,0.3140734732151031,0.2200077027082443,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.8417015671730042,0.2762475609779358,0.2621384561061859,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7474273443222046,0.1917245090007782,0.8662387132644653,285.1003112792969,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.6100158691406,285.1029357910156,1.0,0.4602266252040863,1.0,1.0,0.0,1.0,-2.461467027664185,2.4614620208740234,4.8653300837031566e-06,1.8979734182357788,1.0,1.0,0.0,91.27555847167967,116.0,59656.53125,0.0,1234.336181640625,1.0,280.0437316894531,283.736572265625,296.3851928710937,300.1617431640625,293.1499938964844,293.1499938964844,279.75,33531.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049186706542968,1.0,0.0,0.0,3.8583407402038574,3.858366250991821,9.933319233823568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.2802734375,0.0,1758.021240234375,1895.4371337890625,0.0,3449.388916015625,0.9502096772193908,1.0,0.0,3.0,1.0,0.0
18089640,297.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.9990000128746032,0.5860773921012878,0.4159996509552002,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.8659180998802185,0.3018344938755035,0.3289733529090881,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8777876496315002,0.3140734732151031,0.2200077027082443,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.8417015671730042,0.2762475609779358,0.2621384561061859,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7474273443222046,0.1917245090007782,0.8662387132644653,285.1003112792969,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.6100158691406,285.1029357910156,1.0,0.4602266252040863,1.0,1.0,0.0,1.0,-2.461467027664185,2.4614620208740234,4.8653300837031566e-06,1.8979734182357788,1.0,1.0,0.0,91.27555847167967,116.0,59656.53125,0.0,1234.336181640625,1.0,280.0437316894531,283.736572265625,296.3851928710937,300.1617431640625,293.1499938964844,293.1499938964844,279.75,33531.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049186706542968,1.0,0.0,0.0,3.8583407402038574,3.858366250991821,9.933319233823568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.2802734375,0.0,1758.021240234375,1895.4371337890625,0.0,3449.388916015625,0.9502096772193908,1.0,0.0,3.0,1.0,0.0
18089700,297.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.5881122350692749,0.4227886795997619,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8635578751564026,0.3040656745433807,0.3316096067428589,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8746930360794067,0.3156644403934479,0.2212791889905929,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8393785357475281,0.2781317830085754,0.2640919685363769,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7456502914428711,0.1932612210512161,0.8737940788269043,284.9784545898437,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.59674072265625,284.968505859375,1.0,0.465166300535202,1.0,1.0,0.0,1.0,-2.4853315353393555,2.485326766967773,4.960648311680416e-06,1.9166839122772217,0.9920766353607178,0.9920766353607178,0.0,93.75474548339844,116.0,61253.90234375,0.0,1273.603759765625,1.0,279.7926940917969,283.57373046875,296.4479064941406,300.4255065917969,293.1499938964844,293.1499938964844,279.75,34161.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134016036987304,1.0,0.0,0.0,3.8885257244110094,3.888551712036133,1.0089349871122977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.8427734375,0.0,1800.42626953125,1895.4371337890625,0.0,3528.144775390625,0.957480251789093,1.0,0.0,3.0,1.0,0.0
18089760,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9990000128746032,0.5896395444869995,0.4297323822975158,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8608955144882202,0.3060348331928253,0.3339257836341858,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8712500929832458,0.31694296002388,0.2222983986139297,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8367834091186523,0.2797771394252777,0.2657941877841949,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7436201572418213,0.194617673754692,0.8805054426193237,284.95050048828125,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5795288085937,284.9526062011719,1.0,0.4698607623577118,1.0,1.0,0.0,1.0,-2.507429838180542,2.507424831390381,5.04978243043297e-06,1.9340221881866453,0.9750850796699524,0.9750850796699524,0.0,96.25006103515624,119.0,61745.5,0.0,1311.4326171875,1.0,279.7557373046875,283.5486145019531,296.4488525390625,300.4215393066406,293.1499938964844,293.1499938964844,279.45001220703125,35385.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183236956596376,1.0,0.0,0.0,3.889973163604736,3.8899993896484375,1.0096863434227998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.2470703125,0.0,1811.9996337890625,1895.4371337890625,0.0,3573.68017578125,0.9586783647537231,1.0,0.0,3.0,1.0,0.0
18089820,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.5921685695648193,0.4429548382759094,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8559068441390991,0.3097756206989288,0.3381610512733459,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8647236227989197,0.3192874789237976,0.2240455001592636,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8318964242935181,0.2828794717788696,0.2688780725002289,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7397597432136536,0.197148397564888,0.8926413059234619,284.8975524902344,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.54522705078125,284.9034118652344,1.0,0.4786045253276825,1.0,1.0,0.0,1.0,-2.548130512237549,2.5481252670288086,5.216057161305798e-06,1.9659496545791624,0.8951952457427979,0.8951952457427979,0.0,101.05274963378906,122.0,63079.234375,0.0,1383.60595703125,1.0,279.4563903808594,283.46923828125,296.4518127441406,300.52349853515625,293.1499938964844,293.1499938964844,279.75,39141.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928841471672058,1.0,0.0,0.0,3.752835988998413,3.752861738204956,9.397502935826196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.7734375,0.0,1674.7833251953125,1895.4371337890625,0.0,3670.517333984375,0.9312843680381776,1.0,0.0,3.0,1.0,0.0
18089880,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.5921685695648193,0.4429548382759094,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8559068441390991,0.3097756206989288,0.3381610512733459,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8647236227989197,0.3192874789237976,0.2240455001592636,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8318964242935181,0.2828794717788696,0.2688780725002289,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7397597432136536,0.197148397564888,0.8926413059234619,284.8975524902344,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.54522705078125,284.9034118652344,1.0,0.4786045253276825,1.0,1.0,0.0,1.0,-2.548130512237549,2.5481252670288086,5.216057161305798e-06,1.9659496545791624,0.8951952457427979,0.8951952457427979,0.0,101.05274963378906,122.0,63079.234375,0.0,1383.60595703125,1.0,279.4563903808594,283.46923828125,296.4518127441406,300.52349853515625,293.1499938964844,293.1499938964844,279.75,39141.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928841471672058,1.0,0.0,0.0,3.752835988998413,3.752861738204956,9.397502935826196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.7734375,0.0,1674.7833251953125,1895.4371337890625,0.0,3670.517333984375,0.9312843680381776,1.0,0.0,3.0,1.0,0.0
18089940,297.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.9990000128746032,0.5948520302772522,0.4496968984603882,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8541004657745361,0.3126589655876159,0.3410893678665161,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.8620759844779968,0.3214080035686493,0.2253627032041549,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8300482630729675,0.2853184044361114,0.2710250318050384,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7383894324302673,0.1990783065557479,0.9008473753929138,285.0699768066406,284.95001220703125,297.5362854003906,293.421142578125,297.5354919433594,297.5362854003906,285.07293701171875,1.0,0.4837674796581268,1.0,1.0,0.0,1.0,-2.5733110904693604,2.57330584526062,5.320221134752501e-06,1.985664963722229,1.0,1.0,0.0,103.70207214355467,122.0,62903.86328125,0.0,1427.909912109375,1.0,279.7223815917969,283.63751220703125,296.4027099609375,300.3558654785156,293.1499938964844,293.1499938964844,279.75,33426.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234431385993958,1.0,0.0,0.0,3.835719585418701,3.835744857788086,9.817184718485803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.1337890625,0.0,1729.5343017578125,1895.4371337890625,0.0,3620.899169921875,0.9459823369979858,1.0,0.0,3.0,1.0,0.0
18090000,297.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.5967350602149963,0.4529102146625519,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8537506461143494,0.3145098388195038,0.3430939316749573,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8612831234931946,0.3228164911270141,0.2263421714305877,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8296253681182861,0.2868986129760742,0.272514283657074,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.7381886839866638,0.2003381252288818,0.906491219997406,285.0858459472656,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5340270996094,285.0878601074219,1.0,0.4868054389953613,1.0,1.0,0.0,1.0,-2.5890138149261475,2.5890085697174072,5.385727035900345e-06,1.997970938682556,1.0,1.0,0.0,105.1064453125,125.0,63224.89453125,0.0,1454.844482421875,1.0,279.7440795898437,283.6471862792969,296.419189453125,300.42242431640625,293.1499938964844,293.1499938964844,279.45001220703125,33719.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236061573028564,1.0,0.0,0.0,3.869302988052368,3.869328737258911,9.989845466407132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.4970703125,0.0,1773.0283203125,1895.4371337890625,0.0,3622.400390625,0.9528365135192872,1.0,0.0,3.0,1.0,0.0
18090060,297.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.9990000128746032,0.5988839268684387,0.4608982503414154,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8517970442771912,0.317340075969696,0.3466866612434387,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8584203124046326,0.3246723413467407,0.2280173897743225,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.8276219367980957,0.2892548739910126,0.2751702666282654,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.7367478609085083,0.2022354453802108,0.9166902899742126,284.8175964355469,284.95001220703125,297.57568359375,293.4356689453125,297.56298828125,297.5178527832031,284.8011169433594,1.0,0.4924433827400207,0.8329831957817078,0.8329831957817078,0.2879999876022339,1.0,-2.619824886322021,2.0501749515533447,0.5696499943733215,1.4549691677093506,0.8723616003990173,0.8723616003990173,0.0,108.0156021118164,125.0,61383.78515625,0.0,1506.72705078125,1.0,279.468017578125,283.29803466796875,296.4737854003906,300.5851135253906,293.1499938964844,293.1499938964844,279.45001220703125,38177.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321995973587036,1.0,0.0,0.0,3.848804473876953,3.8488309383392334,9.884278142635594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.6953125,0.0,1782.9813232421875,1895.4371337890625,0.0,3701.2861328125,0.9482245445251464,1.0,0.0,3.0,1.0,0.0
18090120,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.9990000128746032,0.5989288687705994,0.4647653698921203,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.8503091931343079,0.3180902004241943,0.3477078080177307,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.8565298914909363,0.3249950110912323,0.2283886224031448,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.826151967048645,0.2898372411727905,0.2758954763412475,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.7355408072471619,0.2026939392089843,0.919499695301056,284.76678466796875,284.95001220703125,297.5852966308594,293.4393615722656,297.5585327148437,297.50506591796875,284.76544189453125,1.0,0.4945073127746582,0.7680321931838989,0.7680321931838989,0.4000000059604645,1.0,-2.6302309036254883,1.7474182844161987,0.8828126788139343,1.1508994102478027,0.8079509139060974,0.8079509139060974,0.0,109.30953216552734,128.0,58722.0625,0.0,1525.6075439453125,1.0,279.4560546875,283.2540588378906,296.4436340332031,300.4121398925781,293.1499938964844,293.1499938964844,279.75,44418.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300809502601624,1.0,0.0,0.0,3.695044279098511,3.695070266723633,9.110298151426832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.7099609375,0.0,1647.626953125,1895.4371337890625,0.0,3681.883056640625,0.9181535840034484,1.0,0.0,3.0,1.0,0.0
18090180,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9990000128746032,0.5999537110328674,0.4767195880413055,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8460676074028015,0.3212302625179291,0.3511338531970978,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.850968599319458,0.3267853260040283,0.2296131402254104,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8218263983726501,0.2922981381416321,0.2782595157623291,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7318581938743591,0.2044474482536316,0.9279384016990662,284.8634033203125,284.95001220703125,297.6180114746094,293.45220947265625,297.5300598144531,297.4709167480469,284.86798095703125,1.0,0.5014857053756714,0.5360643267631531,0.5360643267631531,0.800000011920929,1.0,-2.6626219749450684,1.066019892692566,1.596602201461792,0.464029461145401,0.7984526753425598,0.7984526753425598,0.0,113.61304473876952,131.0,51857.06640625,0.0,1588.9168701171875,1.0,279.74151611328125,283.3476867675781,296.3033447265625,299.7172241210937,293.1499938964844,293.1499938964844,280.04998779296875,42876.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957727551460266,1.0,0.0,0.0,3.428767442703247,3.42879056930542,7.844573701731861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.52685546875,0.0,1349.018310546875,1895.4371337890625,0.0,3364.1494140625,0.8612741231918335,1.0,0.0,3.0,1.0,0.0
18090240,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9990000128746032,0.5999537110328674,0.4767195880413055,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8460676074028015,0.3212302625179291,0.3511338531970978,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.850968599319458,0.3267853260040283,0.2296131402254104,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8218263983726501,0.2922981381416321,0.2782595157623291,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7318581938743591,0.2044474482536316,0.9279384016990662,284.8634033203125,284.95001220703125,297.6180114746094,293.45220947265625,297.5300598144531,297.4709167480469,284.86798095703125,1.0,0.5014857053756714,0.5360643267631531,0.5360643267631531,0.800000011920929,1.0,-2.6626219749450684,1.066019892692566,1.596602201461792,0.464029461145401,0.7984526753425598,0.7984526753425598,0.0,113.61304473876952,131.0,51857.06640625,0.0,1588.9168701171875,1.0,279.74151611328125,283.3476867675781,296.3033447265625,299.7172241210937,293.1499938964844,293.1499938964844,280.04998779296875,42876.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957727551460266,1.0,0.0,0.0,3.428767442703247,3.42879056930542,7.844573701731861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.52685546875,0.0,1349.018310546875,1895.4371337890625,0.0,3364.1494140625,0.8612741231918335,1.0,0.0,3.0,1.0,0.0
18090300,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9990000128746032,0.6010046005249023,0.4814460277557373,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8448497653007507,0.3230226337909698,0.3530162274837494,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8491817712783813,0.3279711008071899,0.2303816378116607,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8204918503761292,0.2937222123146057,0.2795614600181579,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.7306837439537048,0.205416053533554,0.932266652584076,284.9701232910156,284.95001220703125,297.6334228515625,293.45849609375,297.5145263671875,297.46002197265625,284.9681396484375,1.0,0.5048595070838928,0.4200804531574249,0.4200804531574249,1.0,1.0,-2.677955389022827,0.8329839110374451,1.8449715375900269,0.2281789034605026,0.860435962677002,0.860435962677002,0.0,115.47075653076172,131.0,49624.078125,0.0,1619.9093017578125,1.0,279.99249267578125,283.4443359375,296.26934814453125,299.44500732421875,293.1499938964844,293.1499938964844,280.04998779296875,36639.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745233416557312,1.0,0.0,0.0,3.4377355575561523,3.437757730484009,7.885664103923773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.1787109375,0.0,1314.092529296875,1895.4371337890625,0.0,3165.237060546875,0.8605079650878906,1.0,0.0,3.0,1.0,0.0
18090360,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.6020843982696533,0.4859382510185241,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8438941836357117,0.3248254060745239,0.3550441861152649,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8476978540420532,0.3291735053062439,0.2312674820423126,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8194023370742798,0.2951554954051971,0.2809768319129944,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.729711651802063,0.2063843160867691,0.9369081854820251,284.9732971191406,284.95001220703125,297.64825439453125,293.4647216796875,297.5132141113281,297.45037841796875,284.9791259765625,1.0,0.5081484913825989,0.4379476606845855,0.4379476606845855,1.0,1.0,-2.6938185691833496,0.8587383031845093,1.8350802659988403,0.2506877779960632,0.865573525428772,0.865573525428772,0.0,117.33439636230467,134.0,49441.39453125,0.0,1651.064453125,1.0,280.0397644042969,283.4624938964844,296.3055725097656,299.4547424316406,293.1499938964844,293.1499938964844,280.3500061035156,36165.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597421050071716,1.0,0.0,0.0,3.4447853565216064,3.444807529449463,7.918039273135946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.2421875,0.0,1317.7889404296875,1895.4371337890625,0.0,3026.58642578125,0.8603385090827942,1.0,0.0,3.0,1.0,0.0
18090420,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6050602197647095,0.4939563274383545,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.8427227735519409,0.3287802934646606,0.3593255281448364,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.845545768737793,0.3320036828517914,0.2332210838794708,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.8179284334182739,0.2983399033546448,0.28398397564888,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.7283726334571838,0.2085400074720382,0.946708619594574,285.10516357421875,284.95001220703125,297.6762084960937,293.47686767578125,297.5213928222656,297.439453125,285.1043395996094,1.0,0.5145559906959534,0.4736821353435516,0.4736821353435516,1.0,1.0,-2.725666284561157,0.9454053044319152,1.7802609205245972,0.3306513428688049,1.0,1.0,0.0,120.8276824951172,122.0,50109.97265625,0.0,1713.3194580078125,1.0,280.3414611816406,283.5929260253906,296.40386962890625,299.552734375,293.1499938964844,293.1499938964844,280.04998779296875,30579.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420140147209167,1.0,0.0,0.0,3.6845998764038086,3.68462347984314,9.058869068212516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.322265625,0.0,1531.0650634765625,1895.4371337890625,0.0,2860.5380859375,0.908825159072876,1.0,0.0,3.0,1.0,0.0
18090480,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6050602197647095,0.4939563274383545,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.8427227735519409,0.3287802934646606,0.3593255281448364,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.845545768737793,0.3320036828517914,0.2332210838794708,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.8179284334182739,0.2983399033546448,0.28398397564888,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.7283726334571838,0.2085400074720382,0.946708619594574,285.10516357421875,284.95001220703125,297.6762084960937,293.47686767578125,297.5213928222656,297.439453125,285.1043395996094,1.0,0.5145559906959534,0.4736821353435516,0.4736821353435516,1.0,1.0,-2.725666284561157,0.9454053044319152,1.7802609205245972,0.3306513428688049,1.0,1.0,0.0,120.8276824951172,122.0,50109.97265625,0.0,1713.3194580078125,1.0,280.3414611816406,283.5929260253906,296.40386962890625,299.552734375,293.1499938964844,293.1499938964844,280.04998779296875,30579.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420140147209167,1.0,0.0,0.0,3.6845998764038086,3.68462347984314,9.058869068212516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.322265625,0.0,1531.0650634765625,1895.4371337890625,0.0,2860.5380859375,0.908825159072876,1.0,0.0,3.0,1.0,0.0
18090540,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9990000128746032,0.6063308715820312,0.4926693141460418,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8452199101448059,0.3307611048221588,0.3617428243160248,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8474516272544861,0.3331984877586365,0.2342583686113357,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8201069831848145,0.2998765110969543,0.2856504023075104,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7302139401435852,0.2095545977354049,0.952009618282318,284.9355163574219,284.95001220703125,297.6926574707031,293.4843139648437,297.52349853515625,297.4276428222656,284.9302673339844,1.0,0.5155378580093384,0.4960515797138214,0.4960515797138214,1.0,1.0,-2.7362873554229736,0.9917796850204468,1.7445076704025269,0.3749400079250335,0.9390096664428712,0.9390096664428712,0.0,120.85334014892578,122.0,51830.41796875,0.0,1728.96533203125,1.0,280.0780944824219,283.3985290527344,296.5292663574219,299.89312744140625,293.1499938964844,293.1499938964844,280.04998779296875,33634.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531377911567688,1.0,0.0,0.0,3.740359783172608,3.740384340286255,9.335122967968346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.90869140625,0.0,1617.905517578125,1895.4371337890625,0.0,2964.668212890625,0.922711968421936,1.0,0.0,3.0,1.0,0.0
18090600,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9990000128746032,0.6072520017623901,0.490225613117218,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8473841547966003,0.3317397534847259,0.3628424704074859,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8492289781570435,0.3336784243583679,0.2346233874559402,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8220252394676208,0.3005987405776977,0.2863647639751434,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7318366169929504,0.210002139210701,0.9541364312171936,284.9228515625,284.95001220703125,297.7020874023437,293.4887084960937,297.5249328613281,297.420654296875,284.9236755371094,1.0,0.5152688026428223,0.5094165802001953,0.5094165802001953,1.0,1.0,-2.7383594512939453,1.015986442565918,1.7223730087280271,0.3986773788928985,0.9247037768363952,0.9247037768363952,0.0,120.2202606201172,125.0,52034.0078125,0.0,1728.9796142578125,1.0,280.05645751953125,283.3914489746094,296.53955078125,299.9046630859375,293.1499938964844,293.1499938964844,279.75,35345.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574510812759399,1.0,0.0,0.0,3.728811502456665,3.728836059570313,9.2775678695034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.1201171875,0.0,1617.62939453125,1895.4371337890625,0.0,3005.101806640625,0.9221372604370116,1.0,0.0,3.0,1.0,0.0
18090660,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.6100005507469177,0.4906411170959472,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8491513729095459,0.3341896831989288,0.3655158877372741,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8499096035957336,0.3347941637039184,0.2354075908660888,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8233065009117126,0.3023519814014435,0.2880427241325378,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7327664494514465,0.2110221982002258,0.9588865637779236,284.8759155273437,284.95001220703125,297.7260131835937,293.5002136230469,297.5238342285156,297.4052734375,284.8798217773437,1.0,0.5174180865287781,0.5052564740180969,0.5052564740180969,1.0,1.0,-2.75030779838562,1.0161489248275757,1.7341588735580444,0.3955902457237243,0.8311070799827576,0.8311070799827576,0.0,120.74291229248048,128.0,52420.75,0.0,1749.297607421875,1.0,279.7580261230469,283.3289794921875,296.5412292480469,299.96929931640625,293.1499938964844,293.1499938964844,280.04998779296875,40950.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693759441375732,1.0,0.0,0.0,3.5052144527435303,3.5052378177642822,8.198274485948787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.99609375,0.0,1413.549072265625,1895.4371337890625,0.0,3116.95654296875,0.8777687549591064,1.0,0.0,3.0,1.0,0.0
