time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090720,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.6100005507469177,0.4906411170959472,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8491513729095459,0.3341896831989288,0.3655158877372741,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8499096035957336,0.3347941637039184,0.2354075908660888,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8233065009117126,0.3023519814014435,0.2880427241325378,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7327664494514465,0.2110221982002258,0.9588865637779236,284.8759155273437,284.95001220703125,297.7260131835937,293.5002136230469,297.5238342285156,297.4052734375,284.8798217773437,1.0,0.5174180865287781,0.5052564740180969,0.5052564740180969,1.0,1.0,-2.75030779838562,1.0161489248275757,1.7341588735580444,0.3955902457237243,0.8311070799827576,0.8311070799827576,0.0,120.74291229248048,128.0,52420.75,0.0,1749.297607421875,1.0,279.7580261230469,283.3289794921875,296.5412292480469,299.96929931640625,293.1499938964844,293.1499938964844,280.04998779296875,40950.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693759441375732,1.0,0.0,0.0,3.5052144527435303,3.5052378177642822,8.198274485948787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.99609375,0.0,1413.549072265625,1895.4371337890625,0.0,3116.95654296875,0.8777687549591064,1.0,0.0,3.0,1.0,0.0
18090780,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.6143049001693726,0.4921796321868896,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8508305549621582,0.3375353217124939,0.3689178228378296,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8506231307983398,0.3369839191436767,0.2367613911628723,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8244867324829102,0.3049107491970062,0.2902788519859314,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7335796356201172,0.2126007825136184,0.965358018875122,285.0062255859375,284.95001220703125,297.7481384277344,293.5113830566406,297.53125,297.4051818847656,285.0057373046875,1.0,0.5204497575759888,0.5010963678359985,0.5010963678359985,1.0,1.0,-2.767796277999878,1.016276478767395,1.751519799232483,0.3911808431148529,0.9355310201644896,0.9355310201644896,0.0,121.79258728027344,131.0,52021.6328125,0.0,1780.65673828125,1.0,280.0413818359375,283.4621276855469,296.48663330078125,299.8075256347656,293.1499938964844,293.1499938964844,279.75,33269.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598811626434326,1.0,0.0,0.0,3.635171175003052,3.635194540023804,8.817450520837156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.048828125,0.0,1496.3836669921875,1895.4371337890625,0.0,3027.890380859375,0.900070309638977,1.0,0.0,3.0,1.0,0.0
18090840,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.6143049001693726,0.4921796321868896,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8508305549621582,0.3375353217124939,0.3689178228378296,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8506231307983398,0.3369839191436767,0.2367613911628723,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8244867324829102,0.3049107491970062,0.2902788519859314,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7335796356201172,0.2126007825136184,0.965358018875122,285.0062255859375,284.95001220703125,297.7481384277344,293.5113830566406,297.53125,297.4051818847656,285.0057373046875,1.0,0.5204497575759888,0.5010963678359985,0.5010963678359985,1.0,1.0,-2.767796277999878,1.016276478767395,1.751519799232483,0.3911808431148529,0.9355310201644896,0.9355310201644896,0.0,121.79258728027344,131.0,52021.6328125,0.0,1780.65673828125,1.0,280.0413818359375,283.4621276855469,296.48663330078125,299.8075256347656,293.1499938964844,293.1499938964844,279.75,33269.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598811626434326,1.0,0.0,0.0,3.635171175003052,3.635194540023804,8.817450520837156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.048828125,0.0,1496.3836669921875,1895.4371337890625,0.0,3027.890380859375,0.900070309638977,1.0,0.0,3.0,1.0,0.0
18090900,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.6157939434051514,0.4935057461261749,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8514057397842407,0.3389856517314911,0.3706867396831512,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8507258296012878,0.3378157019615173,0.237488180398941,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8248339295387268,0.3059907257556915,0.2914552390575409,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7337923049926758,0.2132612466812133,0.9688685536384584,284.8785400390625,284.95001220703125,297.75860595703125,293.516845703125,297.5317077636719,297.4006042480469,284.87420654296875,1.0,0.5222482085227966,0.4990162849426269,0.4990162849426269,1.0,1.0,-2.777745246887207,1.0167490243911743,1.7609962224960327,0.3892398178577423,0.8496543765068054,0.8496543765068054,0.0,122.53181457519533,131.0,52963.484375,0.0,1799.322998046875,1.0,279.7978820800781,283.31365966796875,296.5524597167969,300.0345764160156,293.1499938964844,293.1499938964844,279.75,37444.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666413426399231,1.0,0.0,0.0,3.607619524002075,3.607643365859986,8.684298222760845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.41357421875,0.0,1497.2110595703125,1895.4371337890625,0.0,3091.30322265625,0.8945093154907227,1.0,0.0,3.0,1.0,0.0
18090960,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6168222427368164,0.4958299994468689,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8512025475502014,0.3402890861034393,0.372157484292984,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8500158786773682,0.3384779095649719,0.2379895597696304,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8244526386260986,0.3069289922714233,0.2923929095268249,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7333560585975647,0.2138036489486694,0.9715576767921448,284.9081726074219,284.95001220703125,297.7686767578125,293.522216796875,297.5301818847656,297.3924255371094,284.9114990234375,1.0,0.5241293907165527,0.4985410571098327,0.4985410571098327,1.0,1.0,-2.787036895751953,1.0195943117141724,1.7674427032470703,0.3898533582687378,0.8485774397850037,0.8485774397850037,0.0,123.54469299316406,134.0,52830.8828125,0.0,1818.3853759765625,1.0,279.7578125,283.3468933105469,296.5486145019531,299.98468017578125,293.1499938964844,293.1499938964844,280.04998779296875,38882.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691427111625671,1.0,0.0,0.0,3.5155882835388184,3.515611410140991,8.246872766903834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.2783203125,0.0,1409.4840087890625,1895.4371337890625,0.0,3114.768798828125,0.8780895471572876,1.0,0.0,3.0,1.0,0.0
18091020,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.619918167591095,0.500154435634613,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8513315320014954,0.3435768187046051,0.3755794763565063,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8492089509963989,0.3406019210815429,0.2393577992916107,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8241834044456482,0.3094170987606048,0.2946335971355438,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7328928709030151,0.2153109908103943,0.9780260920524596,285.0267639160156,284.95001220703125,297.7877502441406,293.5327453613281,297.5337219238281,297.3870849609375,285.0257263183594,1.0,0.5282176733016968,0.4975906014442444,0.4975906014442444,1.0,1.0,-2.807918071746826,1.0265074968338013,1.781410574913025,0.392543077468872,0.9622108340263368,0.9622108340263368,0.0,125.6075439453125,137.0,52631.96875,0.0,1860.6224365234373,1.0,280.04156494140625,283.4679260253906,296.5134582519531,299.8665771484375,293.1499938964844,293.1499938964844,279.75,32389.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612818121910095,1.0,0.0,0.0,3.672935724258423,3.672959327697754,9.001605008052138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.7490234375,0.0,1531.6505126953125,1895.4371337890625,0.0,3041.027099609375,0.9079314470291138,1.0,0.0,3.0,1.0,0.0
18091080,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.619918167591095,0.500154435634613,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8513315320014954,0.3435768187046051,0.3755794763565063,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8492089509963989,0.3406019210815429,0.2393577992916107,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8241834044456482,0.3094170987606048,0.2946335971355438,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7328928709030151,0.2153109908103943,0.9780260920524596,285.0267639160156,284.95001220703125,297.7877502441406,293.5327453613281,297.5337219238281,297.3870849609375,285.0257263183594,1.0,0.5282176733016968,0.4975906014442444,0.4975906014442444,1.0,1.0,-2.807918071746826,1.0265074968338013,1.781410574913025,0.392543077468872,0.9622108340263368,0.9622108340263368,0.0,125.6075439453125,137.0,52631.96875,0.0,1860.6224365234373,1.0,280.04156494140625,283.4679260253906,296.5134582519531,299.8665771484375,293.1499938964844,293.1499938964844,279.75,32389.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612818121910095,1.0,0.0,0.0,3.672935724258423,3.672959327697754,9.001605008052138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.7490234375,0.0,1531.6505126953125,1895.4371337890625,0.0,3041.027099609375,0.9079314470291138,1.0,0.0,3.0,1.0,0.0
18091140,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.6209916472434998,0.5059507489204407,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8504404425621033,0.3461646139621734,0.378701388835907,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8473683595657349,0.3419115245342254,0.2404997050762176,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.822965145111084,0.3112602531909942,0.2966355383396148,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7315999865531921,0.2163455486297607,0.9837100505828856,284.9054260253906,284.95001220703125,297.8055419921875,293.5429382324219,297.52813720703125,297.3682556152344,284.9082336425781,1.0,0.5325701832771301,0.4966401755809784,0.4966401755809784,1.0,1.0,-2.8287606239318848,1.0333269834518433,1.7954336404800415,0.3956113457679748,0.8659337162971497,0.8659337162971497,0.0,128.14926147460938,125.0,53665.51171875,0.0,1905.6724853515625,1.0,279.7574462890625,283.32867431640625,296.5776672363281,300.0649719238281,293.1499938964844,293.1499938964844,280.04998779296875,38241.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723348379135132,1.0,0.0,0.0,3.5892093181610107,3.589233160018921,8.595890221840818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.49365234375,0.0,1483.0723876953125,1895.4371337890625,0.0,3144.71142578125,0.8935647010803223,1.0,0.0,3.0,1.0,0.0
18091200,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.6209916472434998,0.5059507489204407,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8504404425621033,0.3461646139621734,0.378701388835907,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8473683595657349,0.3419115245342254,0.2404997050762176,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.822965145111084,0.3112602531909942,0.2966355383396148,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7315999865531921,0.2163455486297607,0.9837100505828856,284.9054260253906,284.95001220703125,297.8055419921875,293.5429382324219,297.52813720703125,297.3682556152344,284.9082336425781,1.0,0.5325701832771301,0.4966401755809784,0.4966401755809784,1.0,1.0,-2.8287606239318848,1.0333269834518433,1.7954336404800415,0.3956113457679748,0.8659337162971497,0.8659337162971497,0.0,128.14926147460938,125.0,53665.51171875,0.0,1905.6724853515625,1.0,279.7574462890625,283.32867431640625,296.5776672363281,300.0649719238281,293.1499938964844,293.1499938964844,280.04998779296875,38241.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723348379135132,1.0,0.0,0.0,3.5892093181610107,3.589233160018921,8.595890221840818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.49365234375,0.0,1483.0723876953125,1895.4371337890625,0.0,3144.71142578125,0.8935647010803223,1.0,0.0,3.0,1.0,0.0
18091260,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.623294472694397,0.5017616748809814,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.854473352432251,0.3486267924308777,0.381090760231018,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8506010174751282,0.3434264361858368,0.2413513660430908,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8263790607452393,0.3130697011947632,0.2981208860874176,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7343500852584839,0.2173676639795303,0.987503945827484,285.03179931640625,284.95001220703125,297.8190002441406,293.55084228515625,297.5301208496094,297.3638916015625,285.0293884277344,1.0,0.532145619392395,0.495587944984436,0.495587944984436,1.0,1.0,-2.8336105346679688,1.0333352088928225,1.800275444984436,0.395423024892807,0.9724615216255188,0.9724615216255188,0.0,127.11992645263672,125.0,53121.39453125,0.0,1908.406494140625,1.0,280.03436279296875,283.4612731933594,296.5262756347656,299.90478515625,293.1499938964844,293.1499938964844,280.04998779296875,32474.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651900291442871,1.0,0.0,0.0,3.707184314727783,3.707208156585693,9.170259431812156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.70703125,0.0,1570.9344482421875,1895.4371337890625,0.0,3077.688232421875,0.9158104062080384,1.0,0.0,3.0,1.0,0.0
18091320,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6242173910140991,0.4994328618049621,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8562566041946411,0.3492526412010193,0.3817546963691711,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8521830439567566,0.3438174128532409,0.2416165024042129,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8279375433921814,0.3135321140289306,0.298542857170105,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7356601357460022,0.2176346033811569,0.9886043071746826,285.0208740234375,284.95001220703125,297.8222351074219,293.55279541015625,297.5318298339844,297.36480712890625,285.0184020996094,1.0,0.5316702723503113,0.4953248798847198,0.4953248798847198,1.0,1.0,-2.833656549453736,1.0328547954559326,1.8008016347885132,0.3950788676738739,0.975327968597412,0.975327968597412,0.0,126.43730926513672,128.0,53177.19921875,0.0,1905.181884765625,1.0,280.0429382324219,283.45068359375,296.5354919433594,299.93084716796875,293.1499938964844,293.1499938964844,279.75,32600.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650844693183899,1.0,0.0,0.0,3.7329485416412354,3.7329726219177246,9.298165650761804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.8076171875,0.0,1601.4102783203125,1895.4371337890625,0.0,3076.697998046875,0.9213014841079712,1.0,0.0,3.0,1.0,0.0
18091380,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.6277703046798706,0.4968783855438232,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8597769141197205,0.351679116487503,0.3845821619033813,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8546850085258484,0.3449532985687256,0.2425609529018402,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8307471871376038,0.3151971101760864,0.300272524356842,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7378563284873962,0.218512937426567,0.993052065372467,284.89288330078125,284.95001220703125,297.8380126953125,293.5623474121094,297.5344543457031,297.3604736328125,284.8959045410156,1.0,0.5327538251876831,0.4940096139907837,0.4940096139907837,1.0,1.0,-2.842090368270874,1.0339151620864868,1.8081753253936768,0.3941763341426849,0.8665225505828857,0.8665225505828857,0.0,125.9923858642578,131.0,53933.734375,0.0,1916.4827880859373,1.0,279.7569885253906,283.3102722167969,296.5917053222656,300.1014099121094,293.1499938964844,293.1499938964844,280.04998779296875,38862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750580549240112,1.0,0.0,0.0,3.6246302127838135,3.624654293060303,8.766388077674492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.2958984375,0.0,1526.397705078125,1895.4371337890625,0.0,3170.251220703125,0.9019606709480286,1.0,0.0,3.0,1.0,0.0
18091440,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.6277703046798706,0.4968783855438232,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8597769141197205,0.351679116487503,0.3845821619033813,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8546850085258484,0.3449532985687256,0.2425609529018402,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8307471871376038,0.3151971101760864,0.300272524356842,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7378563284873962,0.218512937426567,0.993052065372467,284.89288330078125,284.95001220703125,297.8380126953125,293.5623474121094,297.5344543457031,297.3604736328125,284.8959045410156,1.0,0.5327538251876831,0.4940096139907837,0.4940096139907837,1.0,1.0,-2.842090368270874,1.0339151620864868,1.8081753253936768,0.3941763341426849,0.8665225505828857,0.8665225505828857,0.0,125.9923858642578,131.0,53933.734375,0.0,1916.4827880859373,1.0,279.7569885253906,283.3102722167969,296.5917053222656,300.1014099121094,293.1499938964844,293.1499938964844,280.04998779296875,38862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750580549240112,1.0,0.0,0.0,3.6246302127838135,3.624654293060303,8.766388077674492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.2958984375,0.0,1526.397705078125,1895.4371337890625,0.0,3170.251220703125,0.9019606709480286,1.0,0.0,3.0,1.0,0.0
18091500,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.6298600435256958,0.4970887303352356,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8606699705123901,0.353132963180542,0.3859587609767914,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8550741672515869,0.3457988500595093,0.2430029809474945,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8313472867012024,0.3162346482276916,0.3010980784893036,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7382335662841797,0.219082698225975,0.9951080679893494,285.02520751953125,284.95001220703125,297.8455810546875,293.5669860839844,297.5377197265625,297.3614196777344,285.0296630859375,1.0,0.5336992740631104,0.4933519661426544,0.4933519661426544,1.0,1.0,-2.847772121429444,1.0350695848464966,1.8127025365829468,0.393725723028183,0.957018494606018,0.957018494606018,0.0,126.24992370605467,131.0,53229.61328125,0.0,1926.8302001953125,1.0,280.0016174316406,283.4546203613281,296.5360107421875,299.8958740234375,293.1499938964844,293.1499938964844,280.04998779296875,34005.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687150478363037,1.0,0.0,0.0,3.675604820251465,3.675628662109375,9.014692068376462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.310546875,0.0,1546.8135986328125,1895.4371337890625,0.0,3110.756591796875,0.91153883934021,1.0,0.0,3.0,1.0,0.0
18091560,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.6321002840995789,0.4972571432590484,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8618236780166626,0.3547413647174835,0.3876585066318512,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8557602763175964,0.3468204140663147,0.2436838150024414,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8321841359138489,0.3174138069152832,0.3021756410598755,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7388283610343933,0.2197653800249099,0.9980263710021972,285.0233459472656,284.95001220703125,297.8529663085937,293.571533203125,297.5422668457031,297.3645324707031,285.0218811035156,1.0,0.5349294543266296,0.4928338825702667,0.4928338825702667,1.0,1.0,-2.8553686141967773,1.037251591682434,1.818117022514344,0.3938592374324798,0.9819859862327576,0.9819859862327576,0.0,126.56643676757812,134.0,53477.3515625,0.0,1940.5816650390625,1.0,280.0428771972656,283.4461364746094,296.5489196777344,299.9591064453125,293.1499938964844,293.1499938964844,279.75,32796.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665637373924255,1.0,0.0,0.0,3.7577438354492174,3.757768392562866,9.42209851473308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.9619140625,0.0,1631.6995849609375,1895.4371337890625,0.0,3090.5751953125,0.927211046218872,1.0,0.0,3.0,1.0,0.0
18091620,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6343340277671814,0.5002305507659912,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8622429370880127,0.3571446239948272,0.3905503153800964,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.85521399974823,0.3479199111461639,0.2446615695953369,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8321404457092285,0.3190242052078247,0.3039312660694122,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7385143637657166,0.2205922752618789,1.0026233196258545,284.89599609375,284.95001220703125,297.8673400878906,293.5804138183594,297.5403747558594,297.35369873046875,284.8990783691406,1.0,0.5378992557525635,0.4917976856231689,0.4917976856231689,1.0,1.0,-2.8707761764526367,1.0416618585586548,1.829114317893982,0.3946684300899505,0.8771809339523315,0.8771809339523315,0.0,128.01605224609375,137.0,54432.2734375,0.0,1972.6212158203125,1.0,279.75653076171875,283.3027038574219,296.61083984375,300.1479797363281,293.1499938964844,293.1499938964844,280.04998779296875,38599.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766977190971375,1.0,0.0,0.0,3.6654515266418457,3.665476322174072,8.964958055912575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.072265625,0.0,1569.958984375,1895.4371337890625,0.0,3185.625732421875,0.9106910228729248,1.0,0.0,3.0,1.0,0.0
18091680,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6343340277671814,0.5002305507659912,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8622429370880127,0.3571446239948272,0.3905503153800964,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.85521399974823,0.3479199111461639,0.2446615695953369,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8321404457092285,0.3190242052078247,0.3039312660694122,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7385143637657166,0.2205922752618789,1.0026233196258545,284.89599609375,284.95001220703125,297.8673400878906,293.5804138183594,297.5403747558594,297.35369873046875,284.8990783691406,1.0,0.5378992557525635,0.4917976856231689,0.4917976856231689,1.0,1.0,-2.8707761764526367,1.0416618585586548,1.829114317893982,0.3946684300899505,0.8771809339523315,0.8771809339523315,0.0,128.01605224609375,137.0,54432.2734375,0.0,1972.6212158203125,1.0,279.75653076171875,283.3027038574219,296.61083984375,300.1479797363281,293.1499938964844,293.1499938964844,280.04998779296875,38599.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766977190971375,1.0,0.0,0.0,3.6654515266418457,3.665476322174072,8.964958055912575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.072265625,0.0,1569.958984375,1895.4371337890625,0.0,3185.625732421875,0.9106910228729248,1.0,0.0,3.0,1.0,0.0
18091740,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.6371299028396606,0.5042382478713989,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8622033596038818,0.3601666986942291,0.3936246633529663,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8542485237121582,0.349723219871521,0.2457677870988845,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8316624760627747,0.3211649060249328,0.3058010935783386,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7377766966819763,0.2217565476894378,1.007411241531372,285.0322570800781,284.95001220703125,297.8812561035156,293.5889587402344,297.5430908203125,297.3503112792969,285.03082275390625,1.0,0.5413740873336792,0.4907614886760711,0.4907614886760711,1.0,1.0,-2.8881335258483887,1.046830654144287,1.841302752494812,0.3959433734416961,1.0,1.0,0.0,129.86366271972656,140.0,54038.09375,0.0,2010.14794921875,1.0,280.0434265136719,283.44403076171875,296.5694580078125,300.0133361816406,293.1499938964844,293.1499938964844,279.75,32708.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688828349113464,1.0,0.0,0.0,3.8001434803009033,3.80016827583313,9.635921287554083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.0908203125,0.0,1681.074951171875,1895.4371337890625,0.0,3112.33056640625,0.9366523027420044,1.0,0.0,3.0,1.0,0.0
18091800,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.6371299028396606,0.5042382478713989,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8622033596038818,0.3601666986942291,0.3936246633529663,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8542485237121582,0.349723219871521,0.2457677870988845,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8316624760627747,0.3211649060249328,0.3058010935783386,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7377766966819763,0.2217565476894378,1.007411241531372,285.0322570800781,284.95001220703125,297.8812561035156,293.5889587402344,297.5430908203125,297.3503112792969,285.03082275390625,1.0,0.5413740873336792,0.4907614886760711,0.4907614886760711,1.0,1.0,-2.8881335258483887,1.046830654144287,1.841302752494812,0.3959433734416961,1.0,1.0,0.0,129.86366271972656,140.0,54038.09375,0.0,2010.14794921875,1.0,280.0434265136719,283.44403076171875,296.5694580078125,300.0133361816406,293.1499938964844,293.1499938964844,279.75,32708.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688828349113464,1.0,0.0,0.0,3.8001434803009033,3.80016827583313,9.635921287554083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.0908203125,0.0,1681.074951171875,1895.4371337890625,0.0,3112.33056640625,0.9366523027420044,1.0,0.0,3.0,1.0,0.0
18091860,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6378939151763916,0.5097694396972656,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8611569404602051,0.3624928891658783,0.3964834213256836,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8522833585739136,0.3507188856601715,0.2467068433761596,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8302711844444275,0.3226640224456787,0.3074953258037567,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7362456321716309,0.2224621325731277,1.0116620063781738,284.8966064453125,284.95001220703125,297.8948974609375,293.59716796875,297.53692626953125,297.3334045410156,284.8989562988281,1.0,0.545206606388092,0.4894625544548034,0.4894625544548034,1.0,1.0,-2.906047105789185,1.0516655445098877,1.8543815612792969,0.3971818685531616,0.8933519721031189,0.8933519721031189,0.0,132.22647094726562,143.0,55137.71484375,0.0,2051.56396484375,1.0,279.757080078125,283.2905578613281,296.6302795410156,300.2102966308594,293.1499938964844,293.1499938964844,280.04998779296875,38130.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796467185020447,1.0,0.0,0.0,3.726927518844605,3.72695255279541,9.26819552660163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.53662109375,0.0,1636.7281494140625,1895.4371337890625,0.0,3213.269775390625,0.92401921749115,1.0,0.0,3.0,1.0,0.0
18091920,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6378939151763916,0.5097694396972656,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8611569404602051,0.3624928891658783,0.3964834213256836,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8522833585739136,0.3507188856601715,0.2467068433761596,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8302711844444275,0.3226640224456787,0.3074953258037567,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7362456321716309,0.2224621325731277,1.0116620063781738,284.8966064453125,284.95001220703125,297.8948974609375,293.59716796875,297.53692626953125,297.3334045410156,284.8989562988281,1.0,0.545206606388092,0.4894625544548034,0.4894625544548034,1.0,1.0,-2.906047105789185,1.0516655445098877,1.8543815612792969,0.3971818685531616,0.8933519721031189,0.8933519721031189,0.0,132.22647094726562,143.0,55137.71484375,0.0,2051.56396484375,1.0,279.757080078125,283.2905578613281,296.6302795410156,300.2102966308594,293.1499938964844,293.1499938964844,280.04998779296875,38130.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796467185020447,1.0,0.0,0.0,3.726927518844605,3.72695255279541,9.26819552660163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.53662109375,0.0,1636.7281494140625,1895.4371337890625,0.0,3213.269775390625,0.92401921749115,1.0,0.0,3.0,1.0,0.0
18091980,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.6393970847129822,0.5155362486839294,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8601177334785461,0.3654504418373108,0.3995037078857422,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8503559827804565,0.3524232804775238,0.247755616903305,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8288639187812805,0.3246975541114807,0.309280514717102,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7346575260162354,0.2235038429498672,1.0159891843795776,285.0400085449219,284.95001220703125,297.9084167480469,293.60504150390625,297.53668212890625,297.3258361816406,285.0397033691406,1.0,0.549225389957428,0.4881636202335357,0.4881636202335357,1.0,1.0,-2.9247395992279053,1.0567388534545898,1.868000745773316,0.3987172842025757,1.0,1.0,0.0,134.72531127929688,146.0,54660.875,0.0,2095.4482421875,1.0,280.043212890625,283.44195556640625,296.588134765625,300.0723571777344,293.1499938964844,293.1499938964844,279.75,33317.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723767995834351,1.0,0.0,0.0,3.843851327896118,3.843876838684082,9.85885435511591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.482421875,0.0,1738.585205078125,1895.4371337890625,0.0,3145.10498046875,0.946781039237976,1.0,0.0,3.0,1.0,0.0
18092040,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.6393970847129822,0.5155362486839294,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8601177334785461,0.3654504418373108,0.3995037078857422,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8503559827804565,0.3524232804775238,0.247755616903305,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8288639187812805,0.3246975541114807,0.309280514717102,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7346575260162354,0.2235038429498672,1.0159891843795776,285.0400085449219,284.95001220703125,297.9084167480469,293.60504150390625,297.53668212890625,297.3258361816406,285.0397033691406,1.0,0.549225389957428,0.4881636202335357,0.4881636202335357,1.0,1.0,-2.9247395992279053,1.0567388534545898,1.868000745773316,0.3987172842025757,1.0,1.0,0.0,134.72531127929688,146.0,54660.875,0.0,2095.4482421875,1.0,280.043212890625,283.44195556640625,296.588134765625,300.0723571777344,293.1499938964844,293.1499938964844,279.75,33317.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723767995834351,1.0,0.0,0.0,3.843851327896118,3.843876838684082,9.85885435511591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.482421875,0.0,1738.585205078125,1895.4371337890625,0.0,3145.10498046875,0.946781039237976,1.0,0.0,3.0,1.0,0.0
18092100,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.6395267248153687,0.5184373259544373,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8596636056900024,0.3667088747024536,0.4011080861091614,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8494710326194763,0.3530192971229553,0.2483455687761306,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8282212018966675,0.3255148231983185,0.3102450370788574,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7339296936988831,0.2238940447568893,1.0184327363967896,284.8998413085937,284.95001220703125,297.9151916503906,293.6088256835937,297.534423828125,297.3187561035156,284.8930969238281,1.0,0.5513259172439575,0.4875141680240631,0.4875141680240631,1.0,1.0,-2.934711456298828,1.059516429901123,1.875195026397705,0.3995698392391205,0.9310061931610109,0.9310061931610109,0.0,136.01271057128906,146.0,55904.08984375,0.0,2118.8369140625,1.0,279.7936096191406,283.2759704589844,296.6514587402344,300.3114929199219,293.1499938964844,293.1499938964844,279.75,35671.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798295855522156,1.0,0.0,0.0,3.8502604961395264,3.850286245346069,9.8917575996893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.7470703125,0.0,1765.001220703125,1895.4371337890625,0.0,3214.983642578125,0.9485157132148744,1.0,0.0,3.0,1.0,0.0
18092160,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6389918923377991,0.5222125053405762,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8584837913513184,0.3677352368831634,0.4023448824882507,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8478419780731201,0.353346973657608,0.2486630231142044,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8269116878509521,0.3261100947856903,0.310916006565094,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7326092720031738,0.2241114377975464,1.019878625869751,284.8971252441406,284.95001220703125,297.9219970703125,293.612548828125,297.5297546386719,297.3078918457031,284.8997497558594,1.0,0.5533949136734009,0.4868155717849731,0.4868155717849731,1.0,1.0,-2.943470001220703,1.061714768409729,1.881755232810974,0.3999325633049011,0.9094220995903016,0.9094220995903016,0.0,137.52105712890625,134.0,55887.15625,0.0,2141.395751953125,1.0,279.75604248046875,283.27947998046875,296.6475524902344,300.273681640625,293.1499938964844,293.1499938964844,279.45001220703125,37875.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832460045814514,1.0,0.0,0.0,3.7879114151000977,3.7879369258880615,9.57398810896848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.6884765625,0.0,1706.6490478515625,1895.4371337890625,0.0,3246.99267578125,0.9373650550842284,1.0,0.0,3.0,1.0,0.0
18092220,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.6385605931282043,0.5178635716438293,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8623183369636536,0.3697388172149658,0.4044239223003387,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8505184650421143,0.3539472222328186,0.2490215301513672,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8298727869987488,0.3272159695625305,0.3118955492973327,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7347985506057739,0.2244636565446853,1.0212095975875854,284.879150390625,284.95001220703125,297.935791015625,293.6197204589844,297.5238037109375,297.2916259765625,284.8815612792969,1.0,0.5521416664123535,0.4854183495044708,0.4854183495044708,1.0,1.0,-2.943648338317871,1.0590256452560425,1.884622573852539,0.3972592949867248,0.8307791352272034,0.8307791352272034,0.0,136.1890106201172,122.0,56022.29296875,0.0,2135.011962890625,1.0,279.4577941894531,283.2438049316406,296.6383056640625,300.29461669921875,293.1499938964844,293.1499938964844,279.75,41478.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889909029006958,1.0,0.0,0.0,3.534319877624512,3.534343719482422,8.334988024216727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.7529296875,0.0,1447.92724609375,1895.4371337890625,0.0,3309.356689453125,0.8846327066421509,1.0,0.0,3.0,1.0,0.0
18092280,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.6385605931282043,0.5178635716438293,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8623183369636536,0.3697388172149658,0.4044239223003387,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8505184650421143,0.3539472222328186,0.2490215301513672,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8298727869987488,0.3272159695625305,0.3118955492973327,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7347985506057739,0.2244636565446853,1.0212095975875854,284.879150390625,284.95001220703125,297.935791015625,293.6197204589844,297.5238037109375,297.2916259765625,284.8815612792969,1.0,0.5521416664123535,0.4854183495044708,0.4854183495044708,1.0,1.0,-2.943648338317871,1.0590256452560425,1.884622573852539,0.3972592949867248,0.8307791352272034,0.8307791352272034,0.0,136.1890106201172,122.0,56022.29296875,0.0,2135.011962890625,1.0,279.4577941894531,283.2438049316406,296.6383056640625,300.29461669921875,293.1499938964844,293.1499938964844,279.75,41478.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889909029006958,1.0,0.0,0.0,3.534319877624512,3.534343719482422,8.334988024216727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.7529296875,0.0,1447.92724609375,1895.4371337890625,0.0,3309.356689453125,0.8846327066421509,1.0,0.0,3.0,1.0,0.0
18092340,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.6438120603561401,0.5024081468582153,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8730657696723938,0.3726711273193359,0.4071641564369201,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8599101901054382,0.3555850088596344,0.2498673796653747,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8389759063720703,0.329135924577713,0.3133472502231598,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7423632144927979,0.2253911197185516,1.0238879919052124,284.9901428222656,284.95001220703125,297.95001220703125,293.62652587890625,297.53472900390625,297.3016967773437,284.9891052246094,1.0,0.5475651621818542,0.4840211570262909,0.4840211570262909,1.0,1.0,-2.933922290802002,1.052327036857605,1.8815953731536863,0.3924526870250702,0.9184815883636476,0.9184815883636476,0.0,131.12408447265625,125.0,55110.58984375,0.0,2093.04296875,1.0,279.741455078125,283.3692626953125,296.5907287597656,300.1141967773437,293.1499938964844,293.1499938964844,279.45001220703125,34236.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785420060157776,1.0,0.0,0.0,3.6315553188323975,3.631578683853149,8.799917168289539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.8857421875,0.0,1499.617431640625,1895.4371337890625,0.0,3202.915283203125,0.8999119400978088,1.0,0.0,3.0,1.0,0.0
18092400,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.6438120603561401,0.5024081468582153,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8730657696723938,0.3726711273193359,0.4071641564369201,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8599101901054382,0.3555850088596344,0.2498673796653747,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8389759063720703,0.329135924577713,0.3133472502231598,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7423632144927979,0.2253911197185516,1.0238879919052124,284.9901428222656,284.95001220703125,297.95001220703125,293.62652587890625,297.53472900390625,297.3016967773437,284.9891052246094,1.0,0.5475651621818542,0.4840211570262909,0.4840211570262909,1.0,1.0,-2.933922290802002,1.052327036857605,1.8815953731536863,0.3924526870250702,0.9184815883636476,0.9184815883636476,0.0,131.12408447265625,125.0,55110.58984375,0.0,2093.04296875,1.0,279.741455078125,283.3692626953125,296.5907287597656,300.1141967773437,293.1499938964844,293.1499938964844,279.45001220703125,34236.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785420060157776,1.0,0.0,0.0,3.6315553188323975,3.631578683853149,8.799917168289539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.8857421875,0.0,1499.617431640625,1895.4371337890625,0.0,3202.915283203125,0.8999119400978088,1.0,0.0,3.0,1.0,0.0
18092460,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6494221091270447,0.4944647848606109,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8794785141944885,0.3747224807739258,0.4094781279563904,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8652077317237854,0.3564031720161438,0.2505200803279876,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8442414402961731,0.3303480148315429,0.3145582675933838,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7466466426849365,0.2259010821580886,1.0262449979782104,284.89947509765625,284.95001220703125,297.96295166015625,293.6322326660156,297.54644775390625,297.3133544921875,284.9027099609375,1.0,0.5460826754570007,0.4831590950489044,0.4831590950489044,1.0,1.0,-2.931851863861084,1.0497788190841677,1.882073163986206,0.3900178372859955,0.8329931497573853,0.8329931497573853,0.0,128.67889404296875,125.0,55379.578125,0.0,2077.324462890625,1.0,279.4629821777344,283.26690673828125,296.6460266113281,300.2587280273437,293.1499938964844,293.1499938964844,279.45001220703125,40056.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844602704048157,1.0,0.0,0.0,3.477516889572144,3.4775400161743164,8.069224008977471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.7099609375,0.0,1378.5244140625,1895.4371337890625,0.0,3258.364501953125,0.8707706928253174,1.0,0.0,3.0,1.0,0.0
18092520,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.6501580476760864,0.4938364923000335,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8800658583641052,0.3750142753124237,0.4097611904144287,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8656469583511353,0.3565258979797363,0.2505833804607391,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8447009325027466,0.3305209875106811,0.3146965503692627,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7470046281814575,0.2259765863418579,1.0264897346496582,284.9070129394531,284.95001220703125,297.9647521972656,293.63299560546875,297.5481872558594,297.31512451171875,284.9082336425781,1.0,0.5459944009780884,0.4830415546894073,0.4830415546894073,1.0,1.0,-2.9319281578063965,1.049576759338379,1.882351279258728,0.3897865712642669,0.8343049883842468,0.8343049883842468,0.0,128.49705505371094,128.0,55371.515625,0.0,2076.5458984375,1.0,279.4586181640625,283.2710266113281,296.6416015625,300.2451477050781,293.1499938964844,293.1499938964844,279.75,39407.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842149972915649,1.0,0.0,0.0,3.471054553985596,3.471077442169189,8.03926184289594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.6689453125,0.0,1367.290771484375,1895.4371337890625,0.0,3256.068115234375,0.8687968850135803,1.0,0.0,3.0,1.0,0.0
