time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092580,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.6566342115402222,0.4897646605968475,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8847237229347229,0.3779713809490204,0.4127212762832641,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.869139552116394,0.3581192195415497,0.2515294849872589,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8483145833015442,0.3324209749698639,0.3162996768951416,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7498297095298767,0.2269633114337921,1.03014874458313,285.006591796875,284.95001220703125,297.980224609375,293.6390686035156,297.5667419433594,297.33599853515625,285.0056457519531,1.0,0.5462564826011658,0.4820619523525238,0.4820619523525238,1.0,1.0,-2.93758225440979,1.049888253211975,1.887694001197815,0.3891128301620483,0.9269188642501832,0.9269188642501832,0.0,127.54061126708984,131.0,54832.8671875,0.0,2081.34326171875,1.0,279.7410888671875,283.38092041015625,296.60821533203125,300.1047668457031,293.1499938964844,293.1499938964844,279.45001220703125,33164.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741981387138367,1.0,0.0,0.0,3.6015961170196533,3.601619005203247,8.655323426864925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.1728515625,0.0,1459.0467529296875,1895.4371337890625,0.0,3162.18701171875,0.8923879861831665,1.0,0.0,3.0,1.0,0.0
18092640,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.6566342115402222,0.4897646605968475,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8847237229347229,0.3779713809490204,0.4127212762832641,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.869139552116394,0.3581192195415497,0.2515294849872589,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8483145833015442,0.3324209749698639,0.3162996768951416,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7498297095298767,0.2269633114337921,1.03014874458313,285.006591796875,284.95001220703125,297.980224609375,293.6390686035156,297.5667419433594,297.33599853515625,285.0056457519531,1.0,0.5462564826011658,0.4820619523525238,0.4820619523525238,1.0,1.0,-2.93758225440979,1.049888253211975,1.887694001197815,0.3891128301620483,0.9269188642501832,0.9269188642501832,0.0,127.54061126708984,131.0,54832.8671875,0.0,2081.34326171875,1.0,279.7410888671875,283.38092041015625,296.60821533203125,300.1047668457031,293.1499938964844,293.1499938964844,279.45001220703125,33164.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741981387138367,1.0,0.0,0.0,3.6015961170196533,3.601619005203247,8.655323426864925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.1728515625,0.0,1459.0467529296875,1895.4371337890625,0.0,3162.18701171875,0.8923879861831665,1.0,0.0,3.0,1.0,0.0
18092700,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.6588777899742126,0.4891306459903717,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.886210024356842,0.3791751265525818,0.4142152070999145,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8700658679008484,0.3585959076881408,0.2520027756690979,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8493650555610657,0.3331204354763031,0.3171094954013824,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7506063580513,0.2273021191358566,1.0321438312530518,284.8792419433594,284.95001220703125,297.98828125,293.6419677734375,297.57159423828125,297.3394470214844,284.8764953613281,1.0,0.5469232797622681,0.481572151184082,0.481572151184082,1.0,1.0,-2.942322254180908,1.0508064031600952,1.891515851020813,0.389188677072525,0.8406699895858765,0.8406699895858765,0.0,127.54997253417967,131.0,55690.94921875,0.0,2089.4384765625,1.0,279.499267578125,283.23638916015625,296.671630859375,300.328125,293.1499938964844,293.1499938964844,279.45001220703125,37746.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804135322570801,1.0,0.0,0.0,3.5667099952697754,3.5667335987091064,8.488459570799023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.1806640625,0.0,1455.232177734375,1895.4371337890625,0.0,3220.455810546875,0.8854866623878479,1.0,0.0,3.0,1.0,0.0
18092760,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.6605887413024902,0.4898870587348938,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.886613130569458,0.3802618980407715,0.4154074788093567,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8699026703834534,0.3589319288730621,0.2522514462471008,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8494310975074768,0.3336993157863617,0.3176766633987427,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7505123615264893,0.2275406569242477,1.0333364009857178,284.9116516113281,284.95001220703125,297.99658203125,293.644775390625,297.5738220214844,297.33856201171875,284.9136962890625,1.0,0.5478054881095886,0.4810501039028168,0.4810501039028168,1.0,1.0,-2.9468915462493896,1.0515902042388916,1.8953012228012085,0.3891659677028656,0.8430282473564148,0.8430282473564148,0.0,127.95651245117188,134.0,55524.30078125,0.0,2099.26220703125,1.0,279.4584655761719,283.2685852050781,296.6658020019531,300.2740173339844,293.1499938964844,293.1499938964844,279.75,38666.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823922276496887,1.0,0.0,0.0,3.4818663597106934,3.481889247894287,8.089421612567094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.8642578125,0.0,1373.0623779296875,1895.4371337890625,0.0,3238.995361328125,0.8704423904418945,1.0,0.0,3.0,1.0,0.0
18092820,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.6646327376365662,0.4918835461139679,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8875353932380676,0.383161336183548,0.4183690547943115,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8697479367256165,0.3603930473327636,0.2531452775001526,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8496474027633667,0.3354770839214325,0.3192238807678222,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.750381350517273,0.2284440994262695,1.0369830131530762,285.0147399902344,284.95001220703125,298.0140075683594,293.6501159667969,297.5835876464844,297.3446044921875,285.013671875,1.0,0.5502287149429321,0.480006068944931,0.480006068944931,1.0,1.0,-2.9596991539001465,1.054630994796753,1.905068278312683,0.3896255791187286,0.9426333904266356,0.9426333904266356,0.0,129.0475311279297,137.0,55228.3515625,0.0,2126.69970703125,1.0,279.74127197265625,283.3797302246094,296.62994384765625,300.1485900878906,293.1499938964844,293.1499938964844,279.45001220703125,32682.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745558857917786,1.0,0.0,0.0,3.629265308380127,3.6292884349823,8.788823038230476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.20703125,0.0,1485.5411376953125,1895.4371337890625,0.0,3165.5419921875,0.8982725739479065,1.0,0.0,3.0,1.0,0.0
18092880,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.6646327376365662,0.4918835461139679,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8875353932380676,0.383161336183548,0.4183690547943115,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8697479367256165,0.3603930473327636,0.2531452775001526,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8496474027633667,0.3354770839214325,0.3192238807678222,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.750381350517273,0.2284440994262695,1.0369830131530762,285.0147399902344,284.95001220703125,298.0140075683594,293.6501159667969,297.5835876464844,297.3446044921875,285.013671875,1.0,0.5502287149429321,0.480006068944931,0.480006068944931,1.0,1.0,-2.9596991539001465,1.054630994796753,1.905068278312683,0.3896255791187286,0.9426333904266356,0.9426333904266356,0.0,129.0475311279297,137.0,55228.3515625,0.0,2126.69970703125,1.0,279.74127197265625,283.3797302246094,296.62994384765625,300.1485900878906,293.1499938964844,293.1499938964844,279.45001220703125,32682.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745558857917786,1.0,0.0,0.0,3.629265308380127,3.6292884349823,8.788823038230476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.20703125,0.0,1485.5411376953125,1895.4371337890625,0.0,3165.5419921875,0.8982725739479065,1.0,0.0,3.0,1.0,0.0
18092940,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6665595769882202,0.4963358938694,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8867332339286804,0.3853731453418731,0.4210424721240997,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.867892324924469,0.3610624670982361,0.2538135349750519,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.848304033279419,0.3366161286830902,0.3205311000347137,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.748893141746521,0.2288913428783416,1.039897084236145,284.90948486328125,284.95001220703125,298.0326538085937,293.6550598144531,297.5831604003906,297.3341979980469,284.9117126464844,1.0,0.5532458424568176,0.4789620041847229,0.4789620041847229,1.0,1.0,-2.9737250804901123,1.0581518411636353,1.9155731201171875,0.3901366293430328,0.853788435459137,0.853788435459137,0.0,130.90386962890625,140.0,56098.50390625,0.0,2160.3427734375,1.0,279.4577941894531,283.25634765625,296.684326171875,300.327880859375,293.1499938964844,293.1499938964844,279.75,38371.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884406566619873,1.0,0.0,0.0,3.528165340423584,3.528188467025757,8.305984806611377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.49462890625,0.0,1418.9510498046875,1895.4371337890625,0.0,3257.86181640625,0.8803786635398865,1.0,0.0,3.0,1.0,0.0
18093000,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6665595769882202,0.4963358938694,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8867332339286804,0.3853731453418731,0.4210424721240997,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.867892324924469,0.3610624670982361,0.2538135349750519,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.848304033279419,0.3366161286830902,0.3205311000347137,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.748893141746521,0.2288913428783416,1.039897084236145,284.90948486328125,284.95001220703125,298.0326538085937,293.6550598144531,297.5831604003906,297.3341979980469,284.9117126464844,1.0,0.5532458424568176,0.4789620041847229,0.4789620041847229,1.0,1.0,-2.9737250804901123,1.0581518411636353,1.9155731201171875,0.3901366293430328,0.853788435459137,0.853788435459137,0.0,130.90386962890625,140.0,56098.50390625,0.0,2160.3427734375,1.0,279.4577941894531,283.25634765625,296.684326171875,300.327880859375,293.1499938964844,293.1499938964844,279.75,38371.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884406566619873,1.0,0.0,0.0,3.528165340423584,3.528188467025757,8.305984806611377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.49462890625,0.0,1418.9510498046875,1895.4371337890625,0.0,3257.86181640625,0.8803786635398865,1.0,0.0,3.0,1.0,0.0
18093060,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.6689935326576233,0.501412570476532,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.885750949382782,0.3882244825363159,0.4239733219146728,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8658913373947144,0.3624127805233001,0.2546432316303253,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8467749357223511,0.3382781445980072,0.3219905793666839,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.747198760509491,0.2296633422374725,1.0430902242660522,285.0181579589844,284.95001220703125,298.0526733398437,293.6595764160156,297.5878601074219,297.3310852050781,285.01708984375,1.0,0.556645393371582,0.4776860177516937,0.4776860177516937,1.0,1.0,-2.989476442337036,1.061902642250061,1.9275739192962649,0.3902005851268768,0.9578250646591188,0.9578250646591188,0.0,133.01296997070312,143.0,55809.76953125,0.0,2198.60205078125,1.0,279.7416076660156,283.3727722167969,296.64373779296875,300.19927978515625,293.1499938964844,293.1499938964844,279.45001220703125,32622.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774010539054871,1.0,0.0,0.0,3.674975872039795,3.674999713897705,9.011608312903264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.7587890625,0.0,1535.6898193359375,1895.4371337890625,0.0,3192.2197265625,0.9085308313369752,1.0,0.0,3.0,1.0,0.0
18093120,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.6689935326576233,0.501412570476532,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.885750949382782,0.3882244825363159,0.4239733219146728,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8658913373947144,0.3624127805233001,0.2546432316303253,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8467749357223511,0.3382781445980072,0.3219905793666839,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.747198760509491,0.2296633422374725,1.0430902242660522,285.0181579589844,284.95001220703125,298.0526733398437,293.6595764160156,297.5878601074219,297.3310852050781,285.01708984375,1.0,0.556645393371582,0.4776860177516937,0.4776860177516937,1.0,1.0,-2.989476442337036,1.061902642250061,1.9275739192962649,0.3902005851268768,0.9578250646591188,0.9578250646591188,0.0,133.01296997070312,143.0,55809.76953125,0.0,2198.60205078125,1.0,279.7416076660156,283.3727722167969,296.64373779296875,300.19927978515625,293.1499938964844,293.1499938964844,279.45001220703125,32622.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774010539054871,1.0,0.0,0.0,3.674975872039795,3.674999713897705,9.011608312903264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.7587890625,0.0,1535.6898193359375,1895.4371337890625,0.0,3192.2197265625,0.9085308313369752,1.0,0.0,3.0,1.0,0.0
18093180,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.6695379614830017,0.5079447031021118,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8837243914604187,0.3903818428516388,0.4266276955604553,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8628673553466797,0.3629705607891083,0.2552595138549804,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8443133234977722,0.339299589395523,0.3232201933860779,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.74470055103302,0.2299808859825134,1.0455641746520996,284.905517578125,284.95001220703125,298.0742492675781,293.6636962890625,297.5841979980469,297.3143310546875,284.9078369140625,1.0,0.5602979063987732,0.4764100015163421,0.4764100015163421,1.0,1.0,-3.005299091339112,1.0656232833862305,1.9396758079528809,0.3902608156204223,0.8638814091682434,0.8638814091682434,0.0,135.58331298828125,146.0,56740.90625,0.0,2239.716552734375,1.0,279.4573974609375,283.24151611328125,296.6951599121094,300.3794860839844,293.1499938964844,293.1499938964844,279.75,38316.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876481652259827,1.0,0.0,0.0,3.581801176071167,3.581824779510498,8.560442665839219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.51025390625,0.0,1475.6173095703125,1895.4371337890625,0.0,3288.20654296875,0.8921351432800293,1.0,0.0,3.0,1.0,0.0
18093240,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.6695379614830017,0.5079447031021118,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8837243914604187,0.3903818428516388,0.4266276955604553,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8628673553466797,0.3629705607891083,0.2552595138549804,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8443133234977722,0.339299589395523,0.3232201933860779,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.74470055103302,0.2299808859825134,1.0455641746520996,284.905517578125,284.95001220703125,298.0742492675781,293.6636962890625,297.5841979980469,297.3143310546875,284.9078369140625,1.0,0.5602979063987732,0.4764100015163421,0.4764100015163421,1.0,1.0,-3.005299091339112,1.0656232833862305,1.9396758079528809,0.3902608156204223,0.8638814091682434,0.8638814091682434,0.0,135.58331298828125,146.0,56740.90625,0.0,2239.716552734375,1.0,279.4573974609375,283.24151611328125,296.6951599121094,300.3794860839844,293.1499938964844,293.1499938964844,279.75,38316.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876481652259827,1.0,0.0,0.0,3.581801176071167,3.581824779510498,8.560442665839219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.51025390625,0.0,1475.6173095703125,1895.4371337890625,0.0,3288.20654296875,0.8921351432800293,1.0,0.0,3.0,1.0,0.0
18093300,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.6701049208641052,0.5114580392837524,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8825588822364807,0.3917290568351745,0.427920788526535,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8612074255943298,0.363528847694397,0.2555334568023681,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8429370522499084,0.3400224149227142,0.3237875699996948,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.743303656578064,0.2302649766206741,1.0465409755706787,285.0285949707031,284.95001220703125,298.0856628417969,293.6656188964844,297.58502197265625,297.3096008300781,285.03155517578125,1.0,0.5621535181999207,0.4757720232009887,0.4757720232009887,1.0,1.0,-3.013057231903076,1.0674084424972534,1.9456486701965328,0.3902357518672943,0.9513428211212158,0.9513428211212158,0.0,136.9473876953125,146.0,56115.4453125,0.0,2260.55810546875,1.0,279.7002258300781,283.3758239746094,296.6409606933594,300.1805419921875,293.1499938964844,293.1499938964844,279.75,33602.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821422457695007,1.0,0.0,0.0,3.641760110855103,3.6417837142944336,8.849444270708773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.3466796875,0.0,1506.124755859375,1895.4371337890625,0.0,3236.65380859375,0.903439998626709,1.0,0.0,3.0,1.0,0.0
18093360,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.6708574295043945,0.514406144618988,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8819659352302551,0.3932241797447204,0.4295399785041809,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.860124409198761,0.3642327189445495,0.2560279667377472,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8420653939247131,0.340864896774292,0.3245916068553924,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.742354691028595,0.2306458950042724,1.0483012199401855,285.021728515625,284.95001220703125,298.0975646972656,293.6674194335937,297.5875244140625,297.307373046875,285.0201721191406,1.0,0.5640885233879089,0.4750853180885315,0.4750853180885315,1.0,1.0,-3.0219693183898926,1.0695463418960571,1.952422976493836,0.3903447687625885,0.9728685021400452,0.9728685021400452,0.0,138.1947784423828,149.0,56404.91796875,0.0,2282.972412109375,1.0,279.74273681640625,283.3650207519531,296.6514587402344,300.2449035644531,293.1499938964844,293.1499938964844,279.45001220703125,32634.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807221055030823,1.0,0.0,0.0,3.723963737487793,3.723988056182861,9.253460575564532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.81640625,0.0,1591.330078125,1895.4371337890625,0.0,3223.34765625,0.9194323420524596,1.0,0.0,3.0,1.0,0.0
18093420,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.6703980565071106,0.5217625498771667,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8795769214630127,0.3953883647918701,0.4322263300418854,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8567451238632202,0.3646890819072723,0.2565944790840149,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8392408490180969,0.3417793810367584,0.3257453441619873,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7395347356796265,0.2308688759803772,1.0504287481307983,284.9021301269531,284.95001220703125,298.12274169921875,293.6706848144531,297.5839233398437,297.2889709472656,284.9045715332031,1.0,0.5679707527160645,0.4737118780612945,0.4737118780612945,1.0,1.0,-3.038249969482422,1.0731438398361206,1.9651061296463013,0.3903704583644867,0.8742974996566772,0.8742974996566772,0.0,141.1050567626953,152.0,57383.45703125,0.0,2327.50244140625,1.0,279.4570007324219,283.2269897460937,296.702392578125,300.42694091796875,293.1499938964844,293.1499938964844,279.75,38276.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910229206085205,1.0,0.0,0.0,3.6356940269470215,3.63571834564209,8.819987442620913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.412109375,0.0,1534.2733154296875,1895.4371337890625,0.0,3319.772216796875,0.9040002822875975,1.0,0.0,3.0,1.0,0.0
18093480,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.6703980565071106,0.5217625498771667,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8795769214630127,0.3953883647918701,0.4322263300418854,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8567451238632202,0.3646890819072723,0.2565944790840149,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8392408490180969,0.3417793810367584,0.3257453441619873,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7395347356796265,0.2308688759803772,1.0504287481307983,284.9021301269531,284.95001220703125,298.12274169921875,293.6706848144531,297.5839233398437,297.2889709472656,284.9045715332031,1.0,0.5679707527160645,0.4737118780612945,0.4737118780612945,1.0,1.0,-3.038249969482422,1.0731438398361206,1.9651061296463013,0.3903704583644867,0.8742974996566772,0.8742974996566772,0.0,141.1050567626953,152.0,57383.45703125,0.0,2327.50244140625,1.0,279.4570007324219,283.2269897460937,296.702392578125,300.42694091796875,293.1499938964844,293.1499938964844,279.75,38276.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910229206085205,1.0,0.0,0.0,3.6356940269470215,3.63571834564209,8.819987442620913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.412109375,0.0,1534.2733154296875,1895.4371337890625,0.0,3319.772216796875,0.9040002822875975,1.0,0.0,3.0,1.0,0.0
18093540,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.6708143949508667,0.5287377238273621,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8776379823684692,0.3982605934143066,0.4351685643196106,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8538106083869934,0.3658711612224579,0.2573027908802032,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8367841839790344,0.343258261680603,0.3270309865474701,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7370122671127319,0.2314614653587341,1.05283522605896,285.02490234375,284.95001220703125,298.1499938964844,293.6734619140625,297.5881042480469,297.2814025878906,285.0234069824219,1.0,0.571876585483551,0.47233846783638,0.47233846783638,1.0,1.0,-3.054997205734253,1.0768879652023315,1.9781092405319207,0.390371173620224,0.9880375266075134,0.9880375266075134,0.0,143.94659423828125,155.0,56998.69140625,0.0,2372.979736328125,1.0,279.74322509765625,283.3572998046875,296.6576232910156,300.28875732421875,293.1499938964844,293.1499938964844,279.45001220703125,32737.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840973377227783,1.0,0.0,0.0,3.771658420562744,3.77168321609497,9.492006256550668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.4208984375,0.0,1647.5526123046875,1895.4371337890625,0.0,3254.9658203125,0.9302051663398744,1.0,0.0,3.0,1.0,0.0
18093600,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.6708143949508667,0.5287377238273621,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8776379823684692,0.3982605934143066,0.4351685643196106,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8538106083869934,0.3658711612224579,0.2573027908802032,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8367841839790344,0.343258261680603,0.3270309865474701,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7370122671127319,0.2314614653587341,1.05283522605896,285.02490234375,284.95001220703125,298.1499938964844,293.6734619140625,297.5881042480469,297.2814025878906,285.0234069824219,1.0,0.571876585483551,0.47233846783638,0.47233846783638,1.0,1.0,-3.054997205734253,1.0768879652023315,1.9781092405319207,0.390371173620224,0.9880375266075134,0.9880375266075134,0.0,143.94659423828125,155.0,56998.69140625,0.0,2372.979736328125,1.0,279.74322509765625,283.3572998046875,296.6576232910156,300.28875732421875,293.1499938964844,293.1499938964844,279.45001220703125,32737.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840973377227783,1.0,0.0,0.0,3.771658420562744,3.77168321609497,9.492006256550668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.4208984375,0.0,1647.5526123046875,1895.4371337890625,0.0,3254.9658203125,0.9302051663398744,1.0,0.0,3.0,1.0,0.0
18093660,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.669369637966156,0.5360196232795715,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8753559589385986,0.4003361165523529,0.4377853274345398,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8505860567092896,0.3662304282188415,0.2578156292438507,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8340552449226379,0.3440538942813873,0.3280875980854034,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7343007326126099,0.2316209375858307,1.054696559906006,284.8964233398437,284.95001220703125,298.1781311035156,293.6747741699219,297.586669921875,297.26495361328125,284.89923095703125,1.0,0.5756511688232422,0.470963716506958,0.470963716506958,1.0,1.0,-3.07061505317688,1.08013117313385,1.99048399925232,0.3902064561843872,0.8854203224182129,0.8854203224182129,0.0,146.8770294189453,155.0,58045.296875,0.0,2417.269287109375,1.0,279.45751953125,283.2106628417969,296.7093200683594,300.4774780273437,293.1499938964844,293.1499938964844,279.45001220703125,38300.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944482207298279,1.0,0.0,0.0,3.6935646533966064,3.693589448928833,9.103002867050236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.029296875,0.0,1599.597412109375,1895.4371337890625,0.0,3351.781005859375,0.91666179895401,1.0,0.0,3.0,1.0,0.0
18093720,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.6692872047424316,0.5363574624061584,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8752312064170837,0.4004225134849548,0.4378767609596252,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8504220843315125,0.3662442564964294,0.2578240036964416,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8339147567749023,0.3440853953361511,0.3281170427799225,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7341640591621399,0.2316261678934097,1.0547256469726562,284.89898681640625,284.95001220703125,298.1793212890625,293.6748046875,297.5866394042969,297.2642822265625,284.90155029296875,1.0,0.575804591178894,0.4709064364433288,0.4709064364433288,1.0,1.0,-3.071197271347046,1.0802381038665771,1.9909590482711792,0.3901840150356293,0.8857327103614807,0.8857327103614807,0.0,147.0079345703125,158.0,58048.30859375,0.0,2419.0419921875,1.0,279.4564208984375,283.2126159667969,296.7075500488281,300.4735717773437,293.1499938964844,293.1499938964844,279.75,38239.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894540011882782,1.0,0.0,0.0,3.6910009384155273,3.691025733947754,9.090371122510988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.06787109375,0.0,1596.2109375,1895.4371337890625,0.0,3352.63818359375,0.9161083102226256,1.0,0.0,3.0,1.0,0.0
18093780,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.668391764163971,0.5434157848358154,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8733512163162231,0.4033126831054687,0.4408247768878937,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8475490808486938,0.367364764213562,0.2584804892539978,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8314809799194336,0.3454972207546234,0.3293296694755554,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.731704592704773,0.2322113811969757,1.057042956352234,285.0296936035156,284.95001220703125,298.2105407714844,293.6737060546875,297.59332275390625,297.2586669921875,285.0284729003906,1.0,0.5797118544578552,0.4694744050502777,0.4694744050502777,1.0,1.0,-3.0877938270568848,1.0837032794952393,2.004090547561645,0.3899069428443908,1.0,1.0,0.0,149.93618774414062,146.0,57626.6953125,0.0,2465.606201171875,1.0,279.7435607910156,283.351318359375,296.6593322753906,300.3307800292969,293.1499938964844,293.1499938964844,279.45001220703125,32900.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879159688949585,1.0,0.0,0.0,3.8194422721862793,3.819467544555664,9.73404098658648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.544921875,0.0,1705.7073974609375,1895.4371337890625,0.0,3290.712646484375,0.9411145448684692,1.0,0.0,3.0,1.0,0.0
18093840,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.668391764163971,0.5434157848358154,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8733512163162231,0.4033126831054687,0.4408247768878937,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8475490808486938,0.367364764213562,0.2584804892539978,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8314809799194336,0.3454972207546234,0.3293296694755554,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.731704592704773,0.2322113811969757,1.057042956352234,285.0296936035156,284.95001220703125,298.2105407714844,293.6737060546875,297.59332275390625,297.2586669921875,285.0284729003906,1.0,0.5797118544578552,0.4694744050502777,0.4694744050502777,1.0,1.0,-3.0877938270568848,1.0837032794952393,2.004090547561645,0.3899069428443908,1.0,1.0,0.0,149.93618774414062,146.0,57626.6953125,0.0,2465.606201171875,1.0,279.7435607910156,283.351318359375,296.6593322753906,300.3307800292969,293.1499938964844,293.1499938964844,279.45001220703125,32900.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879159688949585,1.0,0.0,0.0,3.8194422721862793,3.819467544555664,9.73404098658648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.544921875,0.0,1705.7073974609375,1895.4371337890625,0.0,3290.712646484375,0.9411145448684692,1.0,0.0,3.0,1.0,0.0
18093900,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.6675665974617004,0.542185366153717,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8750110268592834,0.4044776558876037,0.4423054754734039,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8485133647918701,0.3676158189773559,0.2588114142417907,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8325389623641968,0.3459546566009521,0.3299293220043182,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7324569821357727,0.2323449403047561,1.058171629905701,284.8853759765625,284.95001220703125,298.226806640625,293.6723022460937,297.5957336425781,297.2543334960937,284.8799133300781,1.0,0.579552173614502,0.4687584042549133,0.4687584042549133,1.0,1.0,-3.0903592109680176,1.0831278562545776,2.007231473922729,0.3890138566493988,0.912257432937622,0.912257432937622,0.0,149.65716552734375,146.0,58737.296875,0.0,2468.9775390625,1.0,279.4943542480469,283.185302734375,296.7152404785156,300.5623779296875,293.1499938964844,293.1499938964844,279.45001220703125,36194.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895319938659668,1.0,0.0,0.0,3.81449294090271,3.814518690109253,9.70883093032171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.6787109375,0.0,1725.5113525390625,1895.4371337890625,0.0,3359.921142578125,0.9404877424240112,1.0,0.0,3.0,1.0,0.0
18093960,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.6670473217964172,0.5387570858001709,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8775882720947266,0.4054285585880279,0.4433407485485077,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8502658605575562,0.3676254749298095,0.2588298618793487,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8343809843063354,0.346206396818161,0.3301760554313659,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7338692545890808,0.2323192358016967,1.058066725730896,284.8879699707031,284.95001220703125,298.2434997558594,293.6703186035156,297.5977783203125,297.249267578125,284.8898620605469,1.0,0.5783443450927734,0.4680508971214294,0.4680508971214294,1.0,1.0,-3.087521553039551,1.0804426670074463,2.0070788860321045,0.3870711624622345,0.8906834125518799,0.8906834125518799,0.0,148.44859313964844,149.0,58479.58203125,0.0,2457.252197265625,1.0,279.45654296875,283.193359375,296.7025146484375,300.5037841796875,293.1499938964844,293.1499938964844,279.75,38454.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982996940612793,1.0,0.0,0.0,3.738035917282105,3.738061189651489,9.323526342086552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.884765625,0.0,1652.142333984375,1895.4371337890625,0.0,3387.7294921875,0.9266030788421632,1.0,0.0,3.0,1.0,0.0
18094020,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9990000128746032,0.6690279245376587,0.5368511080741882,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8805036544799805,0.4082828760147095,0.4461039900779724,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8517622947692871,0.3686457276344299,0.2593227028846741,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8360854387283325,0.3475139737129211,0.33116415143013,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7349797487258911,0.2328340113162994,1.059497356414795,285.0162048339844,284.95001220703125,298.2780456542969,293.664794921875,297.61090087890625,297.2522888183594,285.0147399902344,1.0,0.5788896679878235,0.466635912656784,0.466635912656784,1.0,1.0,-3.091599702835083,1.0789536237716677,2.012646198272705,0.3844227492809295,1.0,1.0,0.0,147.9923858642578,152.0,57696.41015625,0.0,2462.579345703125,1.0,279.7438049316406,283.33349609375,296.6451721191406,300.3283996582031,293.1499938964844,293.1499938964844,279.45001220703125,33385.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906150460243225,1.0,0.0,0.0,3.843522310256958,3.843547821044922,9.857166105575743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.3095703125,0.0,1738.7156982421875,1895.4371337890625,0.0,3315.959228515625,0.9468867182731628,1.0,0.0,3.0,1.0,0.0
18094080,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9990000128746032,0.6690279245376587,0.5368511080741882,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8805036544799805,0.4082828760147095,0.4461039900779724,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8517622947692871,0.3686457276344299,0.2593227028846741,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8360854387283325,0.3475139737129211,0.33116415143013,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7349797487258911,0.2328340113162994,1.059497356414795,285.0162048339844,284.95001220703125,298.2780456542969,293.664794921875,297.61090087890625,297.2522888183594,285.0147399902344,1.0,0.5788896679878235,0.466635912656784,0.466635912656784,1.0,1.0,-3.091599702835083,1.0789536237716677,2.012646198272705,0.3844227492809295,1.0,1.0,0.0,147.9923858642578,152.0,57696.41015625,0.0,2462.579345703125,1.0,279.7438049316406,283.33349609375,296.6451721191406,300.3283996582031,293.1499938964844,293.1499938964844,279.45001220703125,33385.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906150460243225,1.0,0.0,0.0,3.843522310256958,3.843547821044922,9.857166105575743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.3095703125,0.0,1738.7156982421875,1895.4371337890625,0.0,3315.959228515625,0.9468867182731628,1.0,0.0,3.0,1.0,0.0
18094140,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.6693506240844727,0.5385599136352539,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.881312906742096,0.4104515314102173,0.4487327337265014,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8512923121452332,0.3689031302928924,0.2597043812274933,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8359507918357849,0.3482089638710022,0.3320472836494446,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7345442175865173,0.2329542189836502,1.060833215713501,284.8898010253906,284.95001220703125,298.3140563964844,293.6572570800781,297.6190795898437,297.2470397949219,284.8920593261719,1.0,0.5804856419563293,0.4652209281921386,0.4652209281921386,1.0,1.0,-3.09952974319458,1.0789333581924438,2.0205962657928467,0.3826420903205871,0.890854001045227,0.890854001045227,0.0,148.85940551757812,155.0,58510.03125,0.0,2482.19970703125,1.0,279.4568786621094,283.1890563964844,296.682861328125,300.4836730957031,293.1499938964844,293.1499938964844,279.75,38717.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899652361869812,1.0,0.0,0.0,3.744271516799927,3.744296789169312,9.35465834572824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.205078125,0.0,1661.4613037109375,1895.4371337890625,0.0,3400.34375,0.9283534288406372,1.0,0.0,3.0,1.0,0.0
18094200,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.6693506240844727,0.5385599136352539,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.881312906742096,0.4104515314102173,0.4487327337265014,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8512923121452332,0.3689031302928924,0.2597043812274933,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8359507918357849,0.3482089638710022,0.3320472836494446,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7345442175865173,0.2329542189836502,1.060833215713501,284.8898010253906,284.95001220703125,298.3140563964844,293.6572570800781,297.6190795898437,297.2470397949219,284.8920593261719,1.0,0.5804856419563293,0.4652209281921386,0.4652209281921386,1.0,1.0,-3.09952974319458,1.0789333581924438,2.0205962657928467,0.3826420903205871,0.890854001045227,0.890854001045227,0.0,148.85940551757812,155.0,58510.03125,0.0,2482.19970703125,1.0,279.4568786621094,283.1890563964844,296.682861328125,300.4836730957031,293.1499938964844,293.1499938964844,279.75,38717.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899652361869812,1.0,0.0,0.0,3.744271516799927,3.744296789169312,9.35465834572824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.205078125,0.0,1661.4613037109375,1895.4371337890625,0.0,3400.34375,0.9283534288406372,1.0,0.0,3.0,1.0,0.0
18094260,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.6703447699546814,0.5415783524513245,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8815944194793701,0.4133943617343902,0.4516707956790924,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8503535389900208,0.3699506521224975,0.2602685391902923,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8353303670883179,0.3495286405086517,0.3331161439418793,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.733674168586731,0.2334887832403183,1.0626919269561768,285.02423095703125,284.95001220703125,298.351318359375,293.6478271484375,297.6327209472656,297.2491455078125,285.0231628417969,1.0,0.5827887654304504,0.4640624523162842,0.4640624523162842,1.0,1.0,-3.110421895980835,1.0806001424789429,2.0298216342926025,0.3818998634815216,1.0,1.0,0.0,150.27081298828125,158.0,57833.40234375,0.0,2510.463134765625,1.0,279.7438659667969,283.3331604003906,296.6275634765625,300.317138671875,293.1499938964844,293.1499938964844,279.45001220703125,33424.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918745517730713,1.0,0.0,0.0,3.852518558502197,3.852544069290161,9.9033638889523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.185546875,0.0,1750.0281982421875,1895.4371337890625,0.0,3327.733642578125,0.9488877654075624,1.0,0.0,3.0,1.0,0.0
18094320,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.6703447699546814,0.5415783524513245,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8815944194793701,0.4133943617343902,0.4516707956790924,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8503535389900208,0.3699506521224975,0.2602685391902923,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8353303670883179,0.3495286405086517,0.3331161439418793,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.733674168586731,0.2334887832403183,1.0626919269561768,285.02423095703125,284.95001220703125,298.351318359375,293.6478271484375,297.6327209472656,297.2491455078125,285.0231628417969,1.0,0.5827887654304504,0.4640624523162842,0.4640624523162842,1.0,1.0,-3.110421895980835,1.0806001424789429,2.0298216342926025,0.3818998634815216,1.0,1.0,0.0,150.27081298828125,158.0,57833.40234375,0.0,2510.463134765625,1.0,279.7438659667969,283.3331604003906,296.6275634765625,300.317138671875,293.1499938964844,293.1499938964844,279.45001220703125,33424.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918745517730713,1.0,0.0,0.0,3.852518558502197,3.852544069290161,9.9033638889523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.185546875,0.0,1750.0281982421875,1895.4371337890625,0.0,3327.733642578125,0.9488877654075624,1.0,0.0,3.0,1.0,0.0
18094380,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.6691073775291443,0.5464410185813904,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8807211518287659,0.4155981540679931,0.4544023871421814,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8483415246009827,0.3701905012130737,0.2606783211231231,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8337130546569824,0.3501964807510376,0.3340264558792114,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7319731712341309,0.2335914075374603,1.0641939640045166,284.8946838378906,284.95001220703125,298.3897705078125,293.6366271972656,297.64080810546875,297.2422790527344,284.8967590332031,1.0,0.5855953097343445,0.4629039764404297,0.4629039764404297,1.0,1.0,-3.122519493103028,1.082716464996338,2.039803266525269,0.3814887404441833,0.9001550674438477,0.9001550674438477,0.0,152.34326171875,146.0,58807.890625,0.0,2544.746337890625,1.0,279.456787109375,283.183349609375,296.6650695800781,300.4825744628906,293.1499938964844,293.1499938964844,279.1499938964844,38346.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014874696731568,1.0,0.0,0.0,3.769328594207764,3.769354104995728,9.480282301410624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.4814453125,0.0,1688.1514892578125,1895.4371337890625,0.0,3417.44580078125,0.9336550235748292,1.0,0.0,3.0,1.0,0.0
