time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094440,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.6691073775291443,0.5464410185813904,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8807211518287659,0.4155981540679931,0.4544023871421814,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8483415246009827,0.3701905012130737,0.2606783211231231,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8337130546569824,0.3501964807510376,0.3340264558792114,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7319731712341309,0.2335914075374603,1.0641939640045166,284.8946838378906,284.95001220703125,298.3897705078125,293.6366271972656,297.64080810546875,297.2422790527344,284.8967590332031,1.0,0.5855953097343445,0.4629039764404297,0.4629039764404297,1.0,1.0,-3.122519493103028,1.082716464996338,2.039803266525269,0.3814887404441833,0.9001550674438477,0.9001550674438477,0.0,152.34326171875,146.0,58807.890625,0.0,2544.746337890625,1.0,279.456787109375,283.183349609375,296.6650695800781,300.4825744628906,293.1499938964844,293.1499938964844,279.1499938964844,38346.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014874696731568,1.0,0.0,0.0,3.769328594207764,3.769354104995728,9.480282301410624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.4814453125,0.0,1688.1514892578125,1895.4371337890625,0.0,3417.44580078125,0.9336550235748292,1.0,0.0,3.0,1.0,0.0
18094500,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.9990000128746032,0.6680763363838196,0.54500412940979,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.8822237849235535,0.4165467917919159,0.4554802775382995,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.8490604758262634,0.3701376914978027,0.260679543018341,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.8345621228218079,0.3503729701042175,0.3342369794845581,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.7325205206871033,0.2335050702095031,1.063971996307373,284.81201171875,284.95001220703125,298.40936279296875,293.6304016113281,297.6441955566406,297.23779296875,284.8155517578125,1.0,0.5849186182022095,0.4623247385025024,0.4623247385025024,1.0,1.0,-3.1219258308410645,1.0811543464660645,2.040771484375,0.3803013563156128,0.8124683499336243,0.8124683499336243,0.0,151.8664093017578,146.0,59175.7265625,0.0,2541.053466796875,1.0,279.1988220214844,283.0866394042969,296.67681884765625,300.59991455078125,293.1499938964844,293.1499938964844,279.1499938964844,43294.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071713089942932,1.0,0.0,0.0,3.6322617530822754,3.632286787033081,8.803341415841714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.580078125,0.0,1567.8355712890625,1895.4371337890625,0.0,3470.333984375,0.9040057063102722,1.0,0.0,3.0,1.0,0.0
18094560,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.667971134185791,0.5408291816711426,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8851932287216187,0.4176220893859863,0.4564608335494995,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8510969877243042,0.3702137768268585,0.2606133818626404,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8366633057594299,0.350643515586853,0.3343553841114044,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7341206073760986,0.2334688305854797,1.0633147954940796,284.8825378417969,284.95001220703125,298.42919921875,293.6238098144531,297.6488952636719,297.23541259765625,284.8844299316406,1.0,0.5832939147949219,0.4616655707359314,0.4616655707359314,1.0,1.0,-3.117210149765014,1.0778299570083618,2.039380073547364,0.3780397772789001,0.8267149925231934,0.8267149925231934,0.0,150.32919311523438,149.0,58707.09375,0.0,2523.799072265625,1.0,279.1581420898437,283.1506652832031,296.6376342773437,300.4706420898437,293.1499938964844,293.1499938964844,279.45001220703125,41434.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907019019126892,1.0,0.0,0.0,3.5125539302825928,3.512577533721924,8.232643153860408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.15625,0.0,1424.6904296875,1895.4371337890625,0.0,3468.918701171875,0.8798601031303406,1.0,0.0,3.0,1.0,0.0
18094620,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.6706582307815552,0.5371750593185425,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8892452120780945,0.4206709265708923,0.4594652652740478,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8535672426223755,0.3713062107563019,0.2611794769763946,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8392428755760193,0.3519646525382995,0.3353702127933502,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7359659075737,0.2339947819709777,1.0647422075271606,284.9936828613281,284.95001220703125,298.4695129394531,293.6094970703125,297.6657409667969,297.24151611328125,284.993408203125,1.0,0.5832525491714478,0.4603472352027893,0.4603472352027893,1.0,1.0,-3.119553804397583,1.075801968574524,2.0437519550323486,0.3748615980148315,0.915474534034729,0.915474534034729,0.0,149.22325134277344,152.0,57914.8671875,0.0,2522.452392578125,1.0,279.4412841796875,283.2753601074219,296.57647705078125,300.2751770019531,293.1499938964844,293.1499938964844,279.1499938964844,34177.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963155746459961,1.0,0.0,0.0,3.610337972640991,3.610361099243164,8.697390967427054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.2783203125,0.0,1476.0018310546875,1895.4371337890625,0.0,3369.216064453125,0.8952109217643738,1.0,0.0,3.0,1.0,0.0
18094680,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.6706582307815552,0.5371750593185425,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8892452120780945,0.4206709265708923,0.4594652652740478,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8535672426223755,0.3713062107563019,0.2611794769763946,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8392428755760193,0.3519646525382995,0.3353702127933502,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7359659075737,0.2339947819709777,1.0647422075271606,284.9936828613281,284.95001220703125,298.4695129394531,293.6094970703125,297.6657409667969,297.24151611328125,284.993408203125,1.0,0.5832525491714478,0.4603472352027893,0.4603472352027893,1.0,1.0,-3.119553804397583,1.075801968574524,2.0437519550323486,0.3748615980148315,0.915474534034729,0.915474534034729,0.0,149.22325134277344,152.0,57914.8671875,0.0,2522.452392578125,1.0,279.4412841796875,283.2753601074219,296.57647705078125,300.2751770019531,293.1499938964844,293.1499938964844,279.1499938964844,34177.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963155746459961,1.0,0.0,0.0,3.610337972640991,3.610361099243164,8.697390967427054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.2783203125,0.0,1476.0018310546875,1895.4371337890625,0.0,3369.216064453125,0.8952109217643738,1.0,0.0,3.0,1.0,0.0
18094740,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.671692430973053,0.5377774238586426,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.890741229057312,0.4230476915836334,0.4622406959533691,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.853678822517395,0.3716663718223572,0.2615775167942047,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8396262526512146,0.3527077436447143,0.3362338840961456,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7359999418258667,0.2341747283935547,1.066095232963562,284.9146423339844,284.95001220703125,298.510498046875,293.5938720703125,297.67779541015625,297.2400207519531,284.9153747558594,1.0,0.5844574570655823,0.4590288996696472,0.4590288996696472,1.0,1.0,-3.126321315765381,1.0754711627960205,2.0508501529693604,0.3724539577960968,0.8397777080535889,0.8397777080535889,0.0,149.6620330810547,155.0,58415.59375,0.0,2537.84130859375,1.0,279.15869140625,283.1745300292969,296.6087646484375,300.4051513671875,293.1499938964844,293.1499938964844,279.45001220703125,38759.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031133055686952,1.0,0.0,0.0,3.476886510848999,3.4769093990325928,8.066299415077083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.4736328125,0.0,1368.630859375,1895.4371337890625,0.0,3432.58740234375,0.8694407939910889,1.0,0.0,3.0,1.0,0.0
18094800,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.671692430973053,0.5377774238586426,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.890741229057312,0.4230476915836334,0.4622406959533691,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.853678822517395,0.3716663718223572,0.2615775167942047,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8396262526512146,0.3527077436447143,0.3362338840961456,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7359999418258667,0.2341747283935547,1.066095232963562,284.9146423339844,284.95001220703125,298.510498046875,293.5938720703125,297.67779541015625,297.2400207519531,284.9153747558594,1.0,0.5844574570655823,0.4590288996696472,0.4590288996696472,1.0,1.0,-3.126321315765381,1.0754711627960205,2.0508501529693604,0.3724539577960968,0.8397777080535889,0.8397777080535889,0.0,149.6620330810547,155.0,58415.59375,0.0,2537.84130859375,1.0,279.15869140625,283.1745300292969,296.6087646484375,300.4051513671875,293.1499938964844,293.1499938964844,279.45001220703125,38759.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031133055686952,1.0,0.0,0.0,3.476886510848999,3.4769093990325928,8.066299415077083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.4736328125,0.0,1368.630859375,1895.4371337890625,0.0,3432.58740234375,0.8694407939910889,1.0,0.0,3.0,1.0,0.0
18094860,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.6729728579521179,0.5400534868240356,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8914869427680969,0.4260465204715729,0.4653307199478149,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8531284928321838,0.3726582825183868,0.2621634304523468,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8393480777740479,0.3539603650569916,0.3373016119003296,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7354602813720703,0.2346903532743454,1.06807279586792,285.0074768066406,284.95001220703125,298.5520324707031,293.5770263671875,297.69366455078125,297.2436828613281,285.0065002441406,1.0,0.5865218639373779,0.4579226076602936,0.4579226076602936,1.0,1.0,-3.136647701263428,1.0769628286361694,2.0596847534179688,0.3711445331573486,0.9305140972137452,0.9305140972137452,0.0,150.7869873046875,158.0,57941.57421875,0.0,2563.8662109375,1.0,279.441162109375,283.2789001464844,296.5563659667969,300.2519836425781,293.1499938964844,293.1499938964844,279.1499938964844,33073.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953739404678345,1.0,0.0,0.0,3.609719038009644,3.609742164611816,8.694410098541994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.564453125,0.0,1467.1593017578125,1895.4371337890625,0.0,3360.425537109375,0.8941583633422852,1.0,0.0,3.0,1.0,0.0
18094920,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.6729728579521179,0.5400534868240356,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8914869427680969,0.4260465204715729,0.4653307199478149,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8531284928321838,0.3726582825183868,0.2621634304523468,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8393480777740479,0.3539603650569916,0.3373016119003296,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7354602813720703,0.2346903532743454,1.06807279586792,285.0074768066406,284.95001220703125,298.5520324707031,293.5770263671875,297.69366455078125,297.2436828613281,285.0065002441406,1.0,0.5865218639373779,0.4579226076602936,0.4579226076602936,1.0,1.0,-3.136647701263428,1.0769628286361694,2.0596847534179688,0.3711445331573486,0.9305140972137452,0.9305140972137452,0.0,150.7869873046875,158.0,57941.57421875,0.0,2563.8662109375,1.0,279.441162109375,283.2789001464844,296.5563659667969,300.2519836425781,293.1499938964844,293.1499938964844,279.1499938964844,33073.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953739404678345,1.0,0.0,0.0,3.609719038009644,3.609742164611816,8.694410098541994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.564453125,0.0,1467.1593017578125,1895.4371337890625,0.0,3360.425537109375,0.8941583633422852,1.0,0.0,3.0,1.0,0.0
18094980,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9990000128746032,0.6718641519546509,0.5446248054504395,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8906888961791992,0.4282954633235931,0.4680461287498474,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8511672019958496,0.3728798925876617,0.2625094652175903,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8377637267112732,0.3545864522457123,0.3381170630455017,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7338056564331055,0.2347662597894668,1.0692903995513916,284.9117431640625,284.95001220703125,298.593994140625,293.5591125488281,297.70343017578125,297.2379455566406,284.9130859375,1.0,0.5891359448432922,0.4568162858486175,0.4568162858486175,1.0,1.0,-3.147845268249512,1.0787230730056765,2.069122314453125,0.3706321120262146,0.8470631241798401,0.8470631241798401,0.0,152.7305908203125,146.0,58661.28125,0.0,2596.141845703125,1.0,279.1584777832031,283.16168212890625,296.5851135253906,300.3968200683594,293.1499938964844,293.1499938964844,279.45001220703125,38349.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044490456581116,1.0,0.0,0.0,3.501340627670288,3.501363754272461,8.180164741133922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.29296875,0.0,1390.8416748046875,1895.4371337890625,0.0,3445.01953125,0.8743253350257874,1.0,0.0,3.0,1.0,0.0
18095040,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9990000128746032,0.6718641519546509,0.5446248054504395,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8906888961791992,0.4282954633235931,0.4680461287498474,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8511672019958496,0.3728798925876617,0.2625094652175903,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8377637267112732,0.3545864522457123,0.3381170630455017,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7338056564331055,0.2347662597894668,1.0692903995513916,284.9117431640625,284.95001220703125,298.593994140625,293.5591125488281,297.70343017578125,297.2379455566406,284.9130859375,1.0,0.5891359448432922,0.4568162858486175,0.4568162858486175,1.0,1.0,-3.147845268249512,1.0787230730056765,2.069122314453125,0.3706321120262146,0.8470631241798401,0.8470631241798401,0.0,152.7305908203125,146.0,58661.28125,0.0,2596.141845703125,1.0,279.1584777832031,283.16168212890625,296.5851135253906,300.3968200683594,293.1499938964844,293.1499938964844,279.45001220703125,38349.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044490456581116,1.0,0.0,0.0,3.501340627670288,3.501363754272461,8.180164741133922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.29296875,0.0,1390.8416748046875,1895.4371337890625,0.0,3445.01953125,0.8743253350257874,1.0,0.0,3.0,1.0,0.0
18095100,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.671756386756897,0.5426398515701294,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8926429152488708,0.4296858608722687,0.4693277478218078,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8522971272468567,0.3732596039772033,0.2626278400421142,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8389796614646912,0.3551059365272522,0.338444173336029,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7346648573875427,0.234917551279068,1.069437861442566,285.0210876464844,284.95001220703125,298.6150817871094,293.5498352050781,297.71014404296875,297.2380065917969,285.0221252441406,1.0,0.5884172916412354,0.4562631547451019,0.4562631547451019,1.0,1.0,-3.147528171539306,1.0772827863693235,2.0702455043792725,0.3696581125259399,0.9256439805030824,0.9256439805030824,0.0,152.0983428955078,146.0,57939.8203125,0.0,2592.12060546875,1.0,279.3983154296875,283.283203125,296.524169921875,300.1863708496094,293.1499938964844,293.1499938964844,279.45001220703125,33671.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990899324417114,1.0,0.0,0.0,3.560024738311768,3.5600476264953613,8.456669320366927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.1416015625,0.0,1418.356689453125,1895.4371337890625,0.0,3395.099609375,0.8851480484008789,1.0,0.0,3.0,1.0,0.0
18095160,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6725910305976868,0.537309467792511,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8966683149337769,0.4311631917953491,0.4708449244499206,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8553293347358704,0.3737347722053528,0.262905478477478,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8419812321662903,0.3557054400444031,0.3389365971088409,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7370432019233704,0.2351351380348205,1.0700480937957764,284.99951171875,284.95001220703125,298.63623046875,293.54034423828125,297.7181091308594,297.240234375,284.9973449707031,1.0,0.5868435502052307,0.4556192755699157,0.4556192755699157,1.0,1.0,-3.144371032714844,1.074556827545166,2.0698142051696777,0.3678898811340332,0.9320310950279236,0.9320310950279236,0.0,150.2740936279297,149.0,58008.4375,0.0,2576.16552734375,1.0,279.4420471191406,283.2631225585937,296.5233459472656,300.2301940917969,293.1499938964844,293.1499938964844,279.1499938964844,33150.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975938558578491,1.0,0.0,0.0,3.6309986114501953,3.6310219764709473,8.797220516498783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.5615234375,0.0,1490.9185791015625,1895.4371337890625,0.0,3381.14501953125,0.898719072341919,1.0,0.0,3.0,1.0,0.0
18095220,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6736589670181274,0.5346395969390869,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8998513221740723,0.4333446621894836,0.4733611047267914,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8569443225860596,0.3738731443881988,0.2631140351295471,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8438044190406799,0.3562425076961517,0.3395619690418243,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7382580637931824,0.2351363152265548,1.0703942775726318,284.90484619140625,284.95001220703125,298.6785583496094,293.52081298828125,297.7294311523437,297.2374572753906,284.9058837890625,1.0,0.5867429375648499,0.4543315470218658,0.4543315470218658,1.0,1.0,-3.1451971530914307,1.0718979835510254,2.073298931121826,0.3646961450576782,0.8423163890838623,0.8423163890838623,0.0,149.44017028808594,152.0,58427.69921875,0.0,2573.33056640625,1.0,279.1585388183594,283.1512756347656,296.5431213378906,300.34521484375,293.1499938964844,293.1499938964844,279.45001220703125,38831.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059484004974364,1.0,0.0,0.0,3.49714994430542,3.4971730709075928,8.160594688888523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.662109375,0.0,1389.9677734375,1895.4371337890625,0.0,3458.965576171875,0.8738827705383301,1.0,0.0,3.0,1.0,0.0
18095280,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6736589670181274,0.5346395969390869,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8998513221740723,0.4333446621894836,0.4733611047267914,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8569443225860596,0.3738731443881988,0.2631140351295471,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8438044190406799,0.3562425076961517,0.3395619690418243,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7382580637931824,0.2351363152265548,1.0703942775726318,284.90484619140625,284.95001220703125,298.6785583496094,293.52081298828125,297.7294311523437,297.2374572753906,284.9058837890625,1.0,0.5867429375648499,0.4543315470218658,0.4543315470218658,1.0,1.0,-3.1451971530914307,1.0718979835510254,2.073298931121826,0.3646961450576782,0.8423163890838623,0.8423163890838623,0.0,149.44017028808594,152.0,58427.69921875,0.0,2573.33056640625,1.0,279.1585388183594,283.1512756347656,296.5431213378906,300.34521484375,293.1499938964844,293.1499938964844,279.45001220703125,38831.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059484004974364,1.0,0.0,0.0,3.49714994430542,3.4971730709075928,8.160594688888523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.662109375,0.0,1389.9677734375,1895.4371337890625,0.0,3458.965576171875,0.8738827705383301,1.0,0.0,3.0,1.0,0.0
18095340,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.6754403710365295,0.534908652305603,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9016191959381104,0.4362768232822418,0.4763120412826538,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.857309103012085,0.3747608959674835,0.2635888457298279,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.844391405582428,0.3573837876319885,0.3404771983623504,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7384162545204163,0.2355415225028991,1.071671485900879,285.0007629394531,284.95001220703125,298.7208251953125,293.5007019042969,297.7453918457031,297.2416687011719,284.9998779296875,1.0,0.5878642797470093,0.4530438184738159,0.4530438184738159,1.0,1.0,-3.151803493499756,1.0715079307556152,2.0802955627441406,0.3617381751537323,0.9298507571220398,0.9298507571220398,0.0,149.73948669433594,155.0,57831.7890625,0.0,2587.8701171875,1.0,279.4412841796875,283.2597961425781,296.4803466796875,300.1722106933594,293.1499938964844,293.1499938964844,279.1499938964844,33295.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981649875640869,1.0,0.0,0.0,3.620840549468994,3.620863914489746,8.748066875341465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.5517578125,0.0,1480.8912353515625,1895.4371337890625,0.0,3386.47314453125,0.8968029618263245,1.0,0.0,3.0,1.0,0.0
18095400,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.6754403710365295,0.534908652305603,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9016191959381104,0.4362768232822418,0.4763120412826538,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.857309103012085,0.3747608959674835,0.2635888457298279,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.844391405582428,0.3573837876319885,0.3404771983623504,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7384162545204163,0.2355415225028991,1.071671485900879,285.0007629394531,284.95001220703125,298.7208251953125,293.5007019042969,297.7453918457031,297.2416687011719,284.9998779296875,1.0,0.5878642797470093,0.4530438184738159,0.4530438184738159,1.0,1.0,-3.151803493499756,1.0715079307556152,2.0802955627441406,0.3617381751537323,0.9298507571220398,0.9298507571220398,0.0,149.73948669433594,155.0,57831.7890625,0.0,2587.8701171875,1.0,279.4412841796875,283.2597961425781,296.4803466796875,300.1722106933594,293.1499938964844,293.1499938964844,279.1499938964844,33295.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981649875640869,1.0,0.0,0.0,3.620840549468994,3.620863914489746,8.748066875341465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.5517578125,0.0,1480.8912353515625,1895.4371337890625,0.0,3386.47314453125,0.8968029618263245,1.0,0.0,3.0,1.0,0.0
18095460,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6749883890151978,0.5380758047103882,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.901521623134613,0.4385151267051697,0.4789813160896301,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8559595346450806,0.3749280571937561,0.2638753950595855,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8433765769004822,0.3579393327236175,0.3411987721920013,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7372364401817322,0.2355575710535049,1.07248055934906,284.9102783203125,284.95001220703125,298.762939453125,293.48016357421875,297.75543212890625,297.2367553710937,284.9112548828125,1.0,0.5898293256759644,0.4519625902175903,0.4519625902175903,1.0,1.0,-3.1605865955352783,1.0723631381988523,2.088223457336426,0.3600266575813293,0.8463695049285889,0.8463695049285889,0.0,151.07791137695312,158.0,58462.3828125,0.0,2612.33837890625,1.0,279.1585693359375,283.1479187011719,296.50396728515625,300.3037109375,293.1499938964844,293.1499938964844,279.45001220703125,38507.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067849516868592,1.0,0.0,0.0,3.5024516582489014,3.502474546432495,8.185356250578479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.29296875,0.0,1393.126708984375,1895.4371337890625,0.0,3466.7431640625,0.8748367428779602,1.0,0.0,3.0,1.0,0.0
18095520,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6749883890151978,0.5380758047103882,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.901521623134613,0.4385151267051697,0.4789813160896301,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8559595346450806,0.3749280571937561,0.2638753950595855,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8433765769004822,0.3579393327236175,0.3411987721920013,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7372364401817322,0.2355575710535049,1.07248055934906,284.9102783203125,284.95001220703125,298.762939453125,293.48016357421875,297.75543212890625,297.2367553710937,284.9112548828125,1.0,0.5898293256759644,0.4519625902175903,0.4519625902175903,1.0,1.0,-3.1605865955352783,1.0723631381988523,2.088223457336426,0.3600266575813293,0.8463695049285889,0.8463695049285889,0.0,151.07791137695312,158.0,58462.3828125,0.0,2612.33837890625,1.0,279.1585693359375,283.1479187011719,296.50396728515625,300.3037109375,293.1499938964844,293.1499938964844,279.45001220703125,38507.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067849516868592,1.0,0.0,0.0,3.5024516582489014,3.502474546432495,8.185356250578479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.29296875,0.0,1393.126708984375,1895.4371337890625,0.0,3466.7431640625,0.8748367428779602,1.0,0.0,3.0,1.0,0.0
18095580,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.6748037934303284,0.5420324206352234,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9012075662612916,0.4414703249931335,0.482014387845993,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8544526696205139,0.3758096694946289,0.2643828988075256,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8421657681465149,0.3590689599514007,0.3421527743339538,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7358671426773071,0.2359400242567062,1.073904275894165,285.0070495605469,284.95001220703125,298.8047180175781,293.4594116210937,297.7696228027344,297.2382507324219,285.006103515625,1.0,0.5923613905906677,0.4508813619613647,0.4508813619613647,1.0,1.0,-3.17197847366333,1.0741804838180542,2.0977978706359863,0.3590759336948395,0.938269853591919,0.938269853591919,0.0,152.80560302734375,161.0,57999.73828125,0.0,2644.21484375,1.0,279.4413757324219,283.2562255859375,296.4426574707031,300.1422119140625,293.1499938964844,293.1499938964844,279.1499938964844,33031.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997781872749329,1.0,0.0,0.0,3.635023832321167,3.635047197341919,8.816735430627887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.5107421875,0.0,1494.4510498046875,1895.4371337890625,0.0,3401.516357421875,0.8998164534568787,1.0,0.0,3.0,1.0,0.0
18095640,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.6748037934303284,0.5420324206352234,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9012075662612916,0.4414703249931335,0.482014387845993,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8544526696205139,0.3758096694946289,0.2643828988075256,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8421657681465149,0.3590689599514007,0.3421527743339538,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7358671426773071,0.2359400242567062,1.073904275894165,285.0070495605469,284.95001220703125,298.8047180175781,293.4594116210937,297.7696228027344,297.2382507324219,285.006103515625,1.0,0.5923613905906677,0.4508813619613647,0.4508813619613647,1.0,1.0,-3.17197847366333,1.0741804838180542,2.0977978706359863,0.3590759336948395,0.938269853591919,0.938269853591919,0.0,152.80560302734375,161.0,57999.73828125,0.0,2644.21484375,1.0,279.4413757324219,283.2562255859375,296.4426574707031,300.1422119140625,293.1499938964844,293.1499938964844,279.1499938964844,33031.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997781872749329,1.0,0.0,0.0,3.635023832321167,3.635047197341919,8.816735430627887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.5107421875,0.0,1494.4510498046875,1895.4371337890625,0.0,3401.516357421875,0.8998164534568787,1.0,0.0,3.0,1.0,0.0
18095700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.6738479137420654,0.5444431304931641,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9008086919784546,0.4426369965076446,0.4835349321365356,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8534930348396301,0.3759383261203766,0.2646423876285553,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8413644433021545,0.3593819141387939,0.3426412642002105,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7350271940231323,0.2359683662652969,1.0747052431106567,284.8797912597656,284.95001220703125,298.825439453125,293.4490051269531,297.7745056152344,297.23583984375,284.8773803710937,1.0,0.5938013792037964,0.4503407478332519,0.4503407478332519,1.0,1.0,-3.178330898284912,1.0753182172775269,2.103012800216675,0.358839750289917,0.8519370555877686,0.8519370555877686,0.0,153.84893798828125,161.0,58930.578125,0.0,2662.510009765625,1.0,279.1979675292969,283.1100769042969,296.48785400390625,300.3539428710937,293.1499938964844,293.1499938964844,279.1499938964844,37402.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066548347473145,1.0,0.0,0.0,3.605539798736572,3.6055636405944815,8.674289233567833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.40234375,0.0,1494.629638671875,1895.4371337890625,0.0,3465.533447265625,0.8940986394882202,1.0,0.0,3.0,1.0,0.0
18095760,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.6723852157592773,0.5476951003074646,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8997204899787903,0.4436846673488617,0.4847151339054107,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8518823385238647,0.3759357035160064,0.2646761238574981,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8399680852890015,0.359578937292099,0.342877596616745,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7336671352386475,0.2358952462673187,1.0746608972549438,284.9096984863281,284.95001220703125,298.84600830078125,293.4385681152344,297.7783203125,297.2320251464844,284.91143798828125,1.0,0.5952566266059875,0.4496878981590271,0.4496878981590271,1.0,1.0,-3.1837475299835205,1.0758185386657717,2.107928991317749,0.3584409952163696,0.8524569869041443,0.8524569869041443,0.0,155.14450073242188,149.0,58743.546875,0.0,2680.371337890625,1.0,279.15802001953125,283.1374816894531,296.4668884277344,300.283447265625,293.1499938964844,293.1499938964844,279.45001220703125,38438.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092525839805604,1.0,0.0,0.0,3.527064085006714,3.527087450027466,8.30080125524546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.91015625,0.0,1418.2763671875,1895.4371337890625,0.0,3489.665771484375,0.8801833391189575,1.0,0.0,3.0,1.0,0.0
18095820,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.6719602942466736,0.5411046147346497,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9053059816360474,0.446563720703125,0.4875230491161346,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8556076884269714,0.3767241835594177,0.265026718378067,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8437628746032715,0.3606089353561401,0.3436147570610046,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7364797592163086,0.2361554503440857,1.074950933456421,284.99957275390625,284.95001220703125,298.8866577148437,293.4178771972656,297.79150390625,297.2337646484375,284.9979858398437,1.0,0.5931321978569031,0.448382169008255,0.448382169008255,1.0,1.0,-3.1804394721984863,1.0713497400283811,2.1090896129608154,0.3556047677993774,0.938258171081543,0.938258171081543,0.0,152.92599487304688,152.0,58068.83984375,0.0,2661.717041015625,1.0,279.4415588378906,283.2416381835937,296.4018859863281,300.11187744140625,293.1499938964844,293.1499938964844,279.1499938964844,33272.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024592638015748,1.0,0.0,0.0,3.654099225997925,3.6541225910186768,8.909512416721554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.921875,0.0,1517.3011474609375,1895.4371337890625,0.0,3426.49755859375,0.904201090335846,1.0,0.0,3.0,1.0,0.0
18095880,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.6719602942466736,0.5411046147346497,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9053059816360474,0.446563720703125,0.4875230491161346,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8556076884269714,0.3767241835594177,0.265026718378067,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8437628746032715,0.3606089353561401,0.3436147570610046,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7364797592163086,0.2361554503440857,1.074950933456421,284.99957275390625,284.95001220703125,298.8866577148437,293.4178771972656,297.79150390625,297.2337646484375,284.9979858398437,1.0,0.5931321978569031,0.448382169008255,0.448382169008255,1.0,1.0,-3.1804394721984863,1.0713497400283811,2.1090896129608154,0.3556047677993774,0.938258171081543,0.938258171081543,0.0,152.92599487304688,152.0,58068.83984375,0.0,2661.717041015625,1.0,279.4415588378906,283.2416381835937,296.4018859863281,300.11187744140625,293.1499938964844,293.1499938964844,279.1499938964844,33272.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024592638015748,1.0,0.0,0.0,3.654099225997925,3.6541225910186768,8.909512416721554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.921875,0.0,1517.3011474609375,1895.4371337890625,0.0,3426.49755859375,0.904201090335846,1.0,0.0,3.0,1.0,0.0
18095940,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.6719068288803101,0.5389969944953918,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.908258318901062,0.4487306177616119,0.490039587020874,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8568766117095947,0.3767927587032318,0.2651944160461426,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8452383875846863,0.3610519170761108,0.3441618680953979,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7373592853546143,0.2360602766275406,1.0748937129974363,284.902587890625,284.95001220703125,298.9265441894531,293.3974609375,297.8006896972656,297.2298278808594,284.9042053222656,1.0,0.5931252837181091,0.4470764696598053,0.4470764696598053,1.0,1.0,-3.181312799453736,1.0685964822769165,2.1127161979675293,0.3518414199352264,0.846478283405304,0.846478283405304,0.0,152.2427978515625,155.0,58506.6328125,0.0,2659.781494140625,1.0,279.15777587890625,283.1274108886719,296.42047119140625,300.2265014648437,293.1499938964844,293.1499938964844,279.45001220703125,38986.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91085547208786,1.0,0.0,0.0,3.52140736579895,3.521430730819702,8.274196829916036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.4521484375,0.0,1416.3095703125,1895.4371337890625,0.0,3504.541015625,0.8793928623199463,1.0,0.0,3.0,1.0,0.0
18096000,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.6719068288803101,0.5389969944953918,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.908258318901062,0.4487306177616119,0.490039587020874,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8568766117095947,0.3767927587032318,0.2651944160461426,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8452383875846863,0.3610519170761108,0.3441618680953979,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7373592853546143,0.2360602766275406,1.0748937129974363,284.902587890625,284.95001220703125,298.9265441894531,293.3974609375,297.8006896972656,297.2298278808594,284.9042053222656,1.0,0.5931252837181091,0.4470764696598053,0.4470764696598053,1.0,1.0,-3.181312799453736,1.0685964822769165,2.1127161979675293,0.3518414199352264,0.846478283405304,0.846478283405304,0.0,152.2427978515625,155.0,58506.6328125,0.0,2659.781494140625,1.0,279.15777587890625,283.1274108886719,296.42047119140625,300.2265014648437,293.1499938964844,293.1499938964844,279.45001220703125,38986.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91085547208786,1.0,0.0,0.0,3.52140736579895,3.521430730819702,8.274196829916036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.4521484375,0.0,1416.3095703125,1895.4371337890625,0.0,3504.541015625,0.8793928623199463,1.0,0.0,3.0,1.0,0.0
18096060,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.67262202501297,0.5396453142166138,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.909870743751526,0.4516901969909668,0.4930057823657989,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8570005893707275,0.3776335120201111,0.265630841255188,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8455729484558105,0.3621226549148559,0.345003992319107,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7372792363166809,0.2363896816968917,1.075810194015503,285.0020751953125,284.95001220703125,298.96551513671875,293.3775329589844,297.8146057128906,297.2328186035156,285.0011901855469,1.0,0.5942894220352173,0.4460130035877228,0.4460130035877228,1.0,1.0,-3.1878228187561035,1.068582534790039,2.1192402839660645,0.3489712476730346,0.9363833069801332,0.9363833069801332,0.0,152.64584350585938,158.0,57904.4765625,0.0,2675.002197265625,1.0,279.44146728515625,283.239501953125,296.35662841796875,300.0514221191406,293.1499938964844,293.1499938964844,279.1499938964844,33317.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029178619384766,1.0,0.0,0.0,3.644944429397583,3.644968032836914,8.864926144269702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.5009765625,0.0,1507.5047607421875,1895.4371337890625,0.0,3430.767822265625,0.9022566676139832,1.0,0.0,3.0,1.0,0.0
18096120,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.67262202501297,0.5396453142166138,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.909870743751526,0.4516901969909668,0.4930057823657989,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8570005893707275,0.3776335120201111,0.265630841255188,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8455729484558105,0.3621226549148559,0.345003992319107,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7372792363166809,0.2363896816968917,1.075810194015503,285.0020751953125,284.95001220703125,298.96551513671875,293.3775329589844,297.8146057128906,297.2328186035156,285.0011901855469,1.0,0.5942894220352173,0.4460130035877228,0.4460130035877228,1.0,1.0,-3.1878228187561035,1.068582534790039,2.1192402839660645,0.3489712476730346,0.9363833069801332,0.9363833069801332,0.0,152.64584350585938,158.0,57904.4765625,0.0,2675.002197265625,1.0,279.44146728515625,283.239501953125,296.35662841796875,300.0514221191406,293.1499938964844,293.1499938964844,279.1499938964844,33317.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029178619384766,1.0,0.0,0.0,3.644944429397583,3.644968032836914,8.864926144269702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.5009765625,0.0,1507.5047607421875,1895.4371337890625,0.0,3430.767822265625,0.9022566676139832,1.0,0.0,3.0,1.0,0.0
18096180,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6711243391036987,0.5430818200111389,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9095640182495116,0.4539286494255066,0.4956919550895691,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8554943799972534,0.3777447640895843,0.2658871710300445,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8443773984909058,0.3625986874103546,0.345661461353302,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7359373569488525,0.2363272458314895,1.07631516456604,284.9066772460937,284.95001220703125,299.0033874511719,293.3583068847656,297.8232116699219,297.2284240722656,284.9082336425781,1.0,0.5962661504745483,0.4449495375156402,0.4449495375156402,1.0,1.0,-3.1964683532714844,1.0693498849868774,2.1271185874938965,0.346765398979187,0.8494914174079895,0.8494914174079895,0.0,154.05406188964844,161.0,58551.92578125,0.0,2700.04833984375,1.0,279.158203125,283.1232604980469,296.38214111328125,300.1864013671875,293.1499938964844,293.1499938964844,279.45001220703125,38620.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115224480628968,1.0,0.0,0.0,3.5280096530914307,3.5280330181121826,8.305252094942261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.8896484375,0.0,1420.5843505859375,1895.4371337890625,0.0,3510.727294921875,0.8804277181625366,1.0,0.0,3.0,1.0,0.0
18096240,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6711243391036987,0.5430818200111389,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9095640182495116,0.4539286494255066,0.4956919550895691,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8554943799972534,0.3777447640895843,0.2658871710300445,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8443773984909058,0.3625986874103546,0.345661461353302,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7359373569488525,0.2363272458314895,1.07631516456604,284.9066772460937,284.95001220703125,299.0033874511719,293.3583068847656,297.8232116699219,297.2284240722656,284.9082336425781,1.0,0.5962661504745483,0.4449495375156402,0.4449495375156402,1.0,1.0,-3.1964683532714844,1.0693498849868774,2.1271185874938965,0.346765398979187,0.8494914174079895,0.8494914174079895,0.0,154.05406188964844,161.0,58551.92578125,0.0,2700.04833984375,1.0,279.158203125,283.1232604980469,296.38214111328125,300.1864013671875,293.1499938964844,293.1499938964844,279.45001220703125,38620.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115224480628968,1.0,0.0,0.0,3.5280096530914307,3.5280330181121826,8.305252094942261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.8896484375,0.0,1420.5843505859375,1895.4371337890625,0.0,3510.727294921875,0.8804277181625366,1.0,0.0,3.0,1.0,0.0
