time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096300,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.6705284118652344,0.5452851057052612,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.909128189086914,0.4553683400154114,0.4970550239086151,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8545032739639282,0.3781062960624695,0.2660178244113922,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8435443043708801,0.3630810976028442,0.3459870219230652,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7350476384162903,0.2364380359649658,1.07646381855011,285.0220031738281,284.95001220703125,299.0218811035156,293.3489990234375,297.82916259765625,297.2289428710937,285.02362060546875,1.0,0.597440242767334,0.444417804479599,0.444417804479599,1.0,1.0,-3.201267004013061,1.069857835769653,2.131409168243408,0.3463094830513,0.9312752485275269,0.9312752485275269,0.0,154.97186279296875,161.0,57853.27734375,0.0,2714.749267578125,1.0,279.3988952636719,283.2504272460937,296.3205261230469,299.9732971191406,293.1499938964844,293.1499938964844,279.45001220703125,33789.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058403372764589,1.0,0.0,0.0,3.584656000137329,3.584678888320923,8.574094749747019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.708984375,0.0,1445.4324951171875,1895.4371337890625,0.0,3457.961181640625,0.8908036351203918,1.0,0.0,3.0,1.0,0.0
18096360,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.6699835658073425,0.5471669435501099,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9091116786003112,0.4569217562675476,0.4987456500530243,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.853901743888855,0.3785876631736755,0.2663585841655731,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8430551886558533,0.3636667728424072,0.3465468287467956,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7344540357589722,0.2366289347410202,1.0773587226867676,285.0086669921875,284.95001220703125,299.0400390625,293.3399353027344,297.83575439453125,297.23077392578125,285.0072021484375,1.0,0.598773717880249,0.4438071846961975,0.4438071846961975,1.0,1.0,-3.2074546813964844,1.0706952810287476,2.136759281158448,0.3459853827953338,0.9448257088661194,0.9448257088661194,0.0,155.85292053222656,149.0,58064.328125,0.0,2732.107177734375,1.0,279.4422912597656,283.2362670898437,296.3213195800781,300.02313232421875,293.1499938964844,293.1499938964844,279.1499938964844,32990.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042295813560486,1.0,0.0,0.0,3.659860372543335,3.659883975982666,8.937628876992676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.7119140625,0.0,1521.58642578125,1895.4371337890625,0.0,3442.9775390625,0.9051859974861144,1.0,0.0,3.0,1.0,0.0
18096420,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.6681458353996277,0.5406107306480408,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.914939820766449,0.4590899050235748,0.5012561678886414,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8574033379554749,0.378612607717514,0.2664880752563476,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8466693758964539,0.3640533983707428,0.3470270037651062,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7371001243591309,0.2364565432071685,1.0768905878067017,284.9003601074219,284.95001220703125,299.0753479003906,293.3226623535156,297.843017578125,297.226806640625,284.90167236328125,1.0,0.5963833332061768,0.4425859451293945,0.4425859451293945,1.0,1.0,-3.202397584915161,1.065699577331543,2.136698007583618,0.3432065844535827,0.8490954041481018,0.8490954041481018,0.0,153.5839385986328,152.0,58548.64453125,0.0,2709.45556640625,1.0,279.1576538085937,283.11138916015625,296.3482360839844,300.1571350097656,293.1499938964844,293.1499938964844,279.45001220703125,38915.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133002161979676,1.0,0.0,0.0,3.538197755813598,3.5382211208343506,8.353288762918964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.001953125,0.0,1433.4468994140625,1895.4371337890625,0.0,3527.20556640625,0.8829017877578735,1.0,0.0,3.0,1.0,0.0
18096480,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.6681458353996277,0.5406107306480408,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.914939820766449,0.4590899050235748,0.5012561678886414,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8574033379554749,0.378612607717514,0.2664880752563476,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8466693758964539,0.3640533983707428,0.3470270037651062,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7371001243591309,0.2364565432071685,1.0768905878067017,284.9003601074219,284.95001220703125,299.0753479003906,293.3226623535156,297.843017578125,297.226806640625,284.90167236328125,1.0,0.5963833332061768,0.4425859451293945,0.4425859451293945,1.0,1.0,-3.202397584915161,1.065699577331543,2.136698007583618,0.3432065844535827,0.8490954041481018,0.8490954041481018,0.0,153.5839385986328,152.0,58548.64453125,0.0,2709.45556640625,1.0,279.1576538085937,283.11138916015625,296.3482360839844,300.1571350097656,293.1499938964844,293.1499938964844,279.45001220703125,38915.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133002161979676,1.0,0.0,0.0,3.538197755813598,3.5382211208343506,8.353288762918964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.001953125,0.0,1433.4468994140625,1895.4371337890625,0.0,3527.20556640625,0.8829017877578735,1.0,0.0,3.0,1.0,0.0
18096540,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.6692157983779907,0.537260890007019,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9191436171531676,0.4620479047298431,0.5041443705558777,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8595268726348877,0.379397988319397,0.2668394148349762,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8489202857017517,0.3650592267513275,0.3477458357810974,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7385885119438171,0.2367202937602996,1.0771914720535278,284.9986572265625,284.95001220703125,299.1091003417969,293.30670166015625,297.8546447753906,297.2300109863281,284.99774169921875,1.0,0.596176028251648,0.4413647353649139,0.4413647353649139,1.0,1.0,-3.2030184268951416,1.062888264656067,2.1401302814483643,0.3406815528869629,0.9362003207206726,0.9362003207206726,0.0,152.5616455078125,155.0,57826.2890625,0.0,2705.157958984375,1.0,279.4415588378906,283.22515869140625,296.2846984863281,299.97515869140625,293.1499938964844,293.1499938964844,279.1499938964844,33469.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051473736763,1.0,0.0,0.0,3.6538901329040527,3.653913736343384,8.908493782655569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.927734375,0.0,1518.545654296875,1895.4371337890625,0.0,3451.516357421875,0.904358685016632,1.0,0.0,3.0,1.0,0.0
18096600,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.6692157983779907,0.537260890007019,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9191436171531676,0.4620479047298431,0.5041443705558777,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8595268726348877,0.379397988319397,0.2668394148349762,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8489202857017517,0.3650592267513275,0.3477458357810974,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7385885119438171,0.2367202937602996,1.0771914720535278,284.9986572265625,284.95001220703125,299.1091003417969,293.30670166015625,297.8546447753906,297.2300109863281,284.99774169921875,1.0,0.596176028251648,0.4413647353649139,0.4413647353649139,1.0,1.0,-3.2030184268951416,1.062888264656067,2.1401302814483643,0.3406815528869629,0.9362003207206726,0.9362003207206726,0.0,152.5616455078125,155.0,57826.2890625,0.0,2705.157958984375,1.0,279.4415588378906,283.22515869140625,296.2846984863281,299.97515869140625,293.1499938964844,293.1499938964844,279.1499938964844,33469.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051473736763,1.0,0.0,0.0,3.6538901329040527,3.653913736343384,8.908493782655569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.927734375,0.0,1518.545654296875,1895.4371337890625,0.0,3451.516357421875,0.904358685016632,1.0,0.0,3.0,1.0,0.0
18096660,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6684467792510986,0.5381349921226501,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9204391241073608,0.464302122592926,0.5068084597587585,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8592897057533264,0.3794798552989959,0.2670494616031647,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8489331603050232,0.3654922842979431,0.348328024148941,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7382624745368958,0.2366361021995544,1.0774132013320925,284.9056091308594,284.95001220703125,299.1412048339844,293.2922058105469,297.8617858886719,297.2268371582031,284.9072570800781,1.0,0.5971860289573669,0.4403391182422638,0.4403391182422638,1.0,1.0,-3.208073616027832,1.0622210502624512,2.145852565765381,0.339048832654953,0.8487454652786255,0.8487454652786255,0.0,153.0612030029297,158.0,58383.64453125,0.0,2718.128173828125,1.0,279.15777587890625,283.1126403808594,296.3134460449219,300.1061096191406,293.1499938964844,293.1499938964844,279.45001220703125,38859.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913177251815796,1.0,0.0,0.0,3.527118444442749,3.527141809463501,8.301056482196145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.95068359375,0.0,1421.3782958984375,1895.4371337890625,0.0,3526.06640625,0.8805639743804932,1.0,0.0,3.0,1.0,0.0
18096720,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6684467792510986,0.5381349921226501,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9204391241073608,0.464302122592926,0.5068084597587585,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8592897057533264,0.3794798552989959,0.2670494616031647,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8489331603050232,0.3654922842979431,0.348328024148941,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7382624745368958,0.2366361021995544,1.0774132013320925,284.9056091308594,284.95001220703125,299.1412048339844,293.2922058105469,297.8617858886719,297.2268371582031,284.9072570800781,1.0,0.5971860289573669,0.4403391182422638,0.4403391182422638,1.0,1.0,-3.208073616027832,1.0622210502624512,2.145852565765381,0.339048832654953,0.8487454652786255,0.8487454652786255,0.0,153.0612030029297,158.0,58383.64453125,0.0,2718.128173828125,1.0,279.15777587890625,283.1126403808594,296.3134460449219,300.1061096191406,293.1499938964844,293.1499938964844,279.45001220703125,38859.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913177251815796,1.0,0.0,0.0,3.527118444442749,3.527141809463501,8.301056482196145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.95068359375,0.0,1421.3782958984375,1895.4371337890625,0.0,3526.06640625,0.8805639743804932,1.0,0.0,3.0,1.0,0.0
18096780,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.6680182218551636,0.5405820608139038,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9209804534912108,0.4673433601856231,0.5098867416381836,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8584802746772766,0.3803072869777679,0.2674957513809204,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8483523726463318,0.3665331602096557,0.3491670191287994,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7374187707901001,0.2369346618652343,1.0783350467681885,285.0063171386719,284.95001220703125,299.1715087890625,293.2794189453125,297.872802734375,297.230224609375,285.00543212890625,1.0,0.5990475416183472,0.439313530921936,0.439313530921936,1.0,1.0,-3.216881513595581,1.0630024671554563,2.153878927230835,0.3374777138233185,0.9418570399284364,0.9418570399284364,0.0,154.1934814453125,161.0,57857.359375,0.0,2742.244873046875,1.0,279.4415283203125,283.2259521484375,296.2582702636719,299.9452819824219,293.1499938964844,293.1499938964844,279.1499938964844,33177.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052206873893738,1.0,0.0,0.0,3.655165195465088,3.655188798904419,8.914711884244753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.5478515625,0.0,1517.7713623046875,1895.4371337890625,0.0,3452.1982421875,0.9044741988182068,1.0,0.0,3.0,1.0,0.0
18096840,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.6680182218551636,0.5405820608139038,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9209804534912108,0.4673433601856231,0.5098867416381836,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8584802746772766,0.3803072869777679,0.2674957513809204,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8483523726463318,0.3665331602096557,0.3491670191287994,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7374187707901001,0.2369346618652343,1.0783350467681885,285.0063171386719,284.95001220703125,299.1715087890625,293.2794189453125,297.872802734375,297.230224609375,285.00543212890625,1.0,0.5990475416183472,0.439313530921936,0.439313530921936,1.0,1.0,-3.216881513595581,1.0630024671554563,2.153878927230835,0.3374777138233185,0.9418570399284364,0.9418570399284364,0.0,154.1934814453125,161.0,57857.359375,0.0,2742.244873046875,1.0,279.4415283203125,283.2259521484375,296.2582702636719,299.9452819824219,293.1499938964844,293.1499938964844,279.1499938964844,33177.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052206873893738,1.0,0.0,0.0,3.655165195465088,3.655188798904419,8.914711884244753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.5478515625,0.0,1517.7713623046875,1895.4371337890625,0.0,3452.1982421875,0.9044741988182068,1.0,0.0,3.0,1.0,0.0
18096900,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.666916012763977,0.5424444675445557,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.92084002494812,0.4685392081737518,0.5114420056343079,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.857761800289154,0.3804092407226562,0.2677332460880279,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8477610349655151,0.3668010234832763,0.3496088981628418,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7367589473724365,0.2369238436222076,1.0789315700531006,284.87890625,284.95001220703125,299.1859130859375,293.27374267578125,297.876220703125,297.2291564941406,284.87652587890625,1.0,0.6002338528633118,0.4388007223606109,0.4388007223606109,1.0,1.0,-3.2222824096679688,1.0637606382369995,2.15852165222168,0.33681321144104,0.8551093339920044,0.8551093339920044,0.0,155.00755310058594,161.0,58789.734375,0.0,2757.744873046875,1.0,279.1975402832031,283.07977294921875,296.3087463378906,300.1611633300781,293.1499938964844,293.1499938964844,279.1499938964844,37478.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911736786365509,1.0,0.0,0.0,3.6247129440307617,3.624737024307251,8.76678882377746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.4677734375,0.0,1516.205078125,1895.4371337890625,0.0,3512.71484375,0.8984583616256714,1.0,0.0,3.0,1.0,0.0
18096960,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.6652782559394836,0.5453083515167236,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9197987914085388,0.4696098864078522,0.5126408934593201,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8562944531440735,0.3803746700286865,0.2677426636219024,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8464781045913696,0.366948515176773,0.3497950434684753,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.735504150390625,0.2368048727512359,1.0786733627319336,284.9079895019531,284.95001220703125,299.1998291015625,293.2685546875,297.8785095214844,297.2267761230469,284.9097900390625,1.0,0.6014765501022339,0.4382122755050659,0.4382122755050659,1.0,1.0,-3.2269041538238525,1.0640438795089722,2.16286039352417,0.3358442187309265,0.854636013507843,0.854636013507843,0.0,156.11444091796875,149.0,58587.5703125,0.0,2773.309326171875,1.0,279.1578674316406,283.1068115234375,296.29345703125,300.0955810546875,293.1499938964844,293.1499938964844,279.45001220703125,38545.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140142798423768,1.0,0.0,0.0,3.544658899307251,3.544682502746582,8.383825047530991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.0771484375,0.0,1437.5963134765625,1895.4371337890625,0.0,3533.8193359375,0.8841429352760315,1.0,0.0,3.0,1.0,0.0
18097020,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.6644034385681152,0.5380979776382446,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9265912175178528,0.472590297460556,0.5155326724052429,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8603701591491699,0.3811179101467132,0.2680519521236419,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8506102561950684,0.3679015040397644,0.3504458367824554,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7385169863700867,0.2369817495346069,1.0785340070724487,285.0006103515625,284.95001220703125,299.2260437011719,293.25982666015625,297.8873596191406,297.22998046875,284.99908447265625,1.0,0.5990287065505981,0.4370354115962982,0.4370354115962982,1.0,1.0,-3.222266674041748,1.05935800075531,2.1629085540771484,0.3321302831172943,0.9420884251594543,0.9420884251594543,0.0,153.5977020263672,152.0,57899.6875,0.0,2749.970458984375,1.0,279.4416809082031,283.2151794433594,296.239990234375,299.9338073730469,293.1499938964844,293.1499938964844,279.1499938964844,33316.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064211845397948,1.0,0.0,0.0,3.66899299621582,3.6690168380737305,8.982289614323236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.3134765625,0.0,1534.2225341796875,1895.4371337890625,0.0,3463.361328125,0.9076056480407716,1.0,0.0,3.0,1.0,0.0
18097080,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.6644034385681152,0.5380979776382446,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9265912175178528,0.472590297460556,0.5155326724052429,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8603701591491699,0.3811179101467132,0.2680519521236419,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8506102561950684,0.3679015040397644,0.3504458367824554,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7385169863700867,0.2369817495346069,1.0785340070724487,285.0006103515625,284.95001220703125,299.2260437011719,293.25982666015625,297.8873596191406,297.22998046875,284.99908447265625,1.0,0.5990287065505981,0.4370354115962982,0.4370354115962982,1.0,1.0,-3.222266674041748,1.05935800075531,2.1629085540771484,0.3321302831172943,0.9420884251594543,0.9420884251594543,0.0,153.5977020263672,152.0,57899.6875,0.0,2749.970458984375,1.0,279.4416809082031,283.2151794433594,296.239990234375,299.9338073730469,293.1499938964844,293.1499938964844,279.1499938964844,33316.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064211845397948,1.0,0.0,0.0,3.66899299621582,3.6690168380737305,8.982289614323236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.3134765625,0.0,1534.2225341796875,1895.4371337890625,0.0,3463.361328125,0.9076056480407716,1.0,0.0,3.0,1.0,0.0
18097140,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6637895107269287,0.5354633331298828,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9301801919937134,0.4748227596282959,0.5181233882904053,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8619049787521362,0.3811357319355011,0.2681830823421478,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8523269295692444,0.3682609498500824,0.3509120941162109,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7395644187927246,0.2368224412202835,1.0781502723693848,284.90185546875,284.95001220703125,299.25,293.2534484863281,297.8910827636719,297.2265319824219,284.9035339355469,1.0,0.5987855792045593,0.4358585476875305,0.4358585476875305,1.0,1.0,-3.222050666809082,1.0563288927078247,2.165721893310547,0.3289172351360321,0.849381685256958,0.849381685256958,0.0,152.73651123046875,155.0,58386.1015625,0.0,2744.8251953125,1.0,279.1576538085937,283.0999450683594,296.27392578125,300.0661315917969,293.1499938964844,293.1499938964844,279.45001220703125,38989.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143255949020386,1.0,0.0,0.0,3.5383100509643555,3.5383336544036865,8.353819680451124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.13232421875,0.0,1434.10302734375,1895.4371337890625,0.0,3536.70263671875,0.8831056356430054,1.0,0.0,3.0,1.0,0.0
18097200,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6637895107269287,0.5354633331298828,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9301801919937134,0.4748227596282959,0.5181233882904053,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8619049787521362,0.3811357319355011,0.2681830823421478,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8523269295692444,0.3682609498500824,0.3509120941162109,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7395644187927246,0.2368224412202835,1.0781502723693848,284.90185546875,284.95001220703125,299.25,293.2534484863281,297.8910827636719,297.2265319824219,284.9035339355469,1.0,0.5987855792045593,0.4358585476875305,0.4358585476875305,1.0,1.0,-3.222050666809082,1.0563288927078247,2.165721893310547,0.3289172351360321,0.849381685256958,0.849381685256958,0.0,152.73651123046875,155.0,58386.1015625,0.0,2744.8251953125,1.0,279.1576538085937,283.0999450683594,296.27392578125,300.0661315917969,293.1499938964844,293.1499938964844,279.45001220703125,38989.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143255949020386,1.0,0.0,0.0,3.5383100509643555,3.5383336544036865,8.353819680451124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.13232421875,0.0,1434.10302734375,1895.4371337890625,0.0,3536.70263671875,0.8831056356430054,1.0,0.0,3.0,1.0,0.0
18097260,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.6638862490653992,0.535631000995636,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9322043061256408,0.4778979420661926,0.5211896896362305,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8622404932975769,0.3819359242916107,0.2685827910900116,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8528425693511963,0.3692633807659149,0.3516777753829956,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7396258115768433,0.2370973378419876,1.07877516746521,285.00372314453125,284.95001220703125,299.2726745605469,293.248291015625,297.8994445800781,297.2300109863281,285.0028381347656,1.0,0.5997641086578369,0.4348810017108917,0.4348810017108917,1.0,1.0,-3.2276034355163574,1.0559016466140747,2.171701669692993,0.3273358941078186,0.9412502646446228,0.9412502646446228,0.0,153.0286102294922,158.0,57795.98828125,0.0,2757.8017578125,1.0,279.44158935546875,283.2159118652344,296.2247314453125,299.9066467285156,293.1499938964844,293.1499938964844,279.1499938964844,33311.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058294296264648,1.0,0.0,0.0,3.660944938659668,3.660968780517578,8.942927252064692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.3134765625,0.0,1525.2001953125,1895.4371337890625,0.0,3457.859619140625,0.9058681726455688,1.0,0.0,3.0,1.0,0.0
18097320,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.6638862490653992,0.535631000995636,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9322043061256408,0.4778979420661926,0.5211896896362305,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8622404932975769,0.3819359242916107,0.2685827910900116,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8528425693511963,0.3692633807659149,0.3516777753829956,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7396258115768433,0.2370973378419876,1.07877516746521,285.00372314453125,284.95001220703125,299.2726745605469,293.248291015625,297.8994445800781,297.2300109863281,285.0028381347656,1.0,0.5997641086578369,0.4348810017108917,0.4348810017108917,1.0,1.0,-3.2276034355163574,1.0559016466140747,2.171701669692993,0.3273358941078186,0.9412502646446228,0.9412502646446228,0.0,153.0286102294922,158.0,57795.98828125,0.0,2757.8017578125,1.0,279.44158935546875,283.2159118652344,296.2247314453125,299.9066467285156,293.1499938964844,293.1499938964844,279.1499938964844,33311.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058294296264648,1.0,0.0,0.0,3.660944938659668,3.660968780517578,8.942927252064692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.3134765625,0.0,1525.2001953125,1895.4371337890625,0.0,3457.859619140625,0.9058681726455688,1.0,0.0,3.0,1.0,0.0
18097380,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.6617518663406372,0.5387158989906311,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9320430159568788,0.4802041947841644,0.5239580869674683,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8608372211456299,0.3819907307624817,0.2688016593456268,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8517117500305176,0.3696539402008056,0.3522568643093109,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7383539080619812,0.2369730025529861,1.0790060758590698,284.90576171875,284.95001220703125,299.2951965332031,293.2431335449219,297.90338134765625,297.2269897460937,284.9073486328125,1.0,0.6015915274620056,0.4339034557342529,0.4339034557342529,1.0,1.0,-3.235445976257324,1.056304931640625,2.179141044616699,0.32637819647789,0.8529276847839355,0.8529276847839355,0.0,154.364501953125,146.0,58489.203125,0.0,2781.279052734375,1.0,279.1580505371094,283.09771728515625,296.2657470703125,300.0604858398437,293.1499938964844,293.1499938964844,279.45001220703125,38612.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142074584960938,1.0,0.0,0.0,3.5467379093170166,3.546761512756348,8.393662938033231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.5263671875,0.0,1440.283935546875,1895.4371337890625,0.0,3535.6083984375,0.8845433592796326,1.0,0.0,3.0,1.0,0.0
18097440,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.6617518663406372,0.5387158989906311,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9320430159568788,0.4802041947841644,0.5239580869674683,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8608372211456299,0.3819907307624817,0.2688016593456268,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8517117500305176,0.3696539402008056,0.3522568643093109,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7383539080619812,0.2369730025529861,1.0790060758590698,284.90576171875,284.95001220703125,299.2951965332031,293.2431335449219,297.90338134765625,297.2269897460937,284.9073486328125,1.0,0.6015915274620056,0.4339034557342529,0.4339034557342529,1.0,1.0,-3.235445976257324,1.056304931640625,2.179141044616699,0.32637819647789,0.8529276847839355,0.8529276847839355,0.0,154.364501953125,146.0,58489.203125,0.0,2781.279052734375,1.0,279.1580505371094,283.09771728515625,296.2657470703125,300.0604858398437,293.1499938964844,293.1499938964844,279.45001220703125,38612.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142074584960938,1.0,0.0,0.0,3.5467379093170166,3.546761512756348,8.393662938033231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.5263671875,0.0,1440.283935546875,1895.4371337890625,0.0,3535.6083984375,0.8845433592796326,1.0,0.0,3.0,1.0,0.0
18097500,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.6611252427101135,0.5361446142196655,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.934691309928894,0.4816741049289703,0.5252844095230103,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8622624278068542,0.3823045194149017,0.2688609957695007,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8532025814056396,0.3700760006904602,0.3524732887744903,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7393827438354492,0.237028881907463,1.0786712169647217,285.01861572265625,284.95001220703125,299.3063659667969,293.24053955078125,297.906982421875,297.2281188964844,285.019775390625,1.0,0.6005622744560242,0.4334146976470947,0.4334146976470947,1.0,1.0,-3.233686923980713,1.054377198219299,2.179309606552124,0.32526695728302,0.9325972199440002,0.9325972199440002,0.0,153.49322509765625,146.0,57708.92578125,0.0,2772.84716796875,1.0,279.3993530273437,283.2242126464844,296.2102355957031,299.8522644042969,293.1499938964844,293.1499938964844,279.45001220703125,33912.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083197712898254,1.0,0.0,0.0,3.6008050441741943,3.600828170776367,8.651521739011514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.875,0.0,1463.716064453125,1895.4371337890625,0.0,3481.00390625,0.8944312930107117,1.0,0.0,3.0,1.0,0.0
18097560,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9990000128746032,0.6614209413528442,0.5302444696426392,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9397894740104676,0.4832474291324615,0.5268928408622742,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8656857013702393,0.3827276825904846,0.2690937221050262,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8566020727157593,0.3705916106700897,0.3528754115104675,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.741984486579895,0.2371671199798584,1.0788601636886597,285.0002136230469,284.95001220703125,299.3175048828125,293.2379455566406,297.9111022949219,297.2303771972656,284.9981994628906,1.0,0.5987274050712585,0.4328762590885162,0.4328762590885162,1.0,1.0,-3.2292702198028564,1.0513556003570557,2.177914619445801,0.3235118091106415,0.9408360123634338,0.9408360123634338,0.0,151.4552459716797,149.0,57771.92578125,0.0,2752.55859375,1.0,279.44244384765625,283.2084350585937,296.2159729003906,299.9008483886719,293.1499938964844,293.1499938964844,279.1499938964844,33301.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906302571296692,1.0,0.0,0.0,3.668845891952514,3.668869733810425,8.981569976640458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.4697265625,0.0,1533.9395751953125,1895.4371337890625,0.0,3462.259033203125,0.907368302345276,1.0,0.0,3.0,1.0,0.0
18097620,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.661298930644989,0.5267518758773804,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.943946361541748,0.485525518655777,0.5295308828353882,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8677278161048889,0.3827357590198517,0.2692148089408874,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8588133454322815,0.3709324598312378,0.3533188998699188,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7434544563293457,0.2370282858610153,1.078530192375183,284.9018859863281,284.95001220703125,299.3396301269531,293.2327575683594,297.9141845703125,297.2269897460937,284.903564453125,1.0,0.5982063412666321,0.4317993521690368,0.4317993521690368,1.0,1.0,-3.228097677230835,1.0481681823730469,2.179929494857788,0.3206540644168854,0.8482152819633484,0.8482152819633484,0.0,150.31394958496094,152.0,58235.0859375,0.0,2743.90234375,1.0,279.1576843261719,283.09442138671875,296.2529602050781,300.03533935546875,293.1499938964844,293.1499938964844,279.45001220703125,39035.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91420179605484,1.0,0.0,0.0,3.5341055393218994,3.534128904342652,8.333977348229382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.54150390625,0.0,1430.0050048828125,1895.4371337890625,0.0,3535.556396484375,0.8822132349014282,1.0,0.0,3.0,1.0,0.0
18097680,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.661298930644989,0.5267518758773804,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.943946361541748,0.485525518655777,0.5295308828353882,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8677278161048889,0.3827357590198517,0.2692148089408874,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8588133454322815,0.3709324598312378,0.3533188998699188,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7434544563293457,0.2370282858610153,1.078530192375183,284.9018859863281,284.95001220703125,299.3396301269531,293.2327575683594,297.9141845703125,297.2269897460937,284.903564453125,1.0,0.5982063412666321,0.4317993521690368,0.4317993521690368,1.0,1.0,-3.228097677230835,1.0481681823730469,2.179929494857788,0.3206540644168854,0.8482152819633484,0.8482152819633484,0.0,150.31394958496094,152.0,58235.0859375,0.0,2743.90234375,1.0,279.1576843261719,283.09442138671875,296.2529602050781,300.03533935546875,293.1499938964844,293.1499938964844,279.45001220703125,39035.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91420179605484,1.0,0.0,0.0,3.5341055393218994,3.534128904342652,8.333977348229382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.54150390625,0.0,1430.0050048828125,1895.4371337890625,0.0,3535.556396484375,0.8822132349014282,1.0,0.0,3.0,1.0,0.0
18097740,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.6617646813392639,0.5264190435409546,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.946257472038269,0.4886554777622223,0.5326476097106934,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8683282732963562,0.3835219740867615,0.2696015238761902,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8595846891403198,0.3719151616096496,0.3540607690811157,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7437476515769958,0.237317219376564,1.0791999101638794,285.00323486328125,284.95001220703125,299.361572265625,293.2275390625,297.9221496582031,297.2306823730469,285.0023803710937,1.0,0.5990056395530701,0.4307224452495575,0.4307224452495575,1.0,1.0,-3.233109951019287,1.0472891330718994,2.185820817947388,0.3182860910892486,0.9395451545715332,0.9395451545715332,0.0,150.4014892578125,155.0,57635.02734375,0.0,2754.66259765625,1.0,279.4415588378906,283.210205078125,296.20379638671875,299.8755798339844,293.1499938964844,293.1499938964844,279.1499938964844,33332.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056745767593384,1.0,0.0,0.0,3.656219482421875,3.656243085861206,8.919855645217467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.255859375,0.0,1520.1036376953125,1895.4371337890625,0.0,3456.41943359375,0.904821753501892,1.0,0.0,3.0,1.0,0.0
18097800,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.6617646813392639,0.5264190435409546,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.946257472038269,0.4886554777622223,0.5326476097106934,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8683282732963562,0.3835219740867615,0.2696015238761902,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8595846891403198,0.3719151616096496,0.3540607690811157,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7437476515769958,0.237317219376564,1.0791999101638794,285.00323486328125,284.95001220703125,299.361572265625,293.2275390625,297.9221496582031,297.2306823730469,285.0023803710937,1.0,0.5990056395530701,0.4307224452495575,0.4307224452495575,1.0,1.0,-3.233109951019287,1.0472891330718994,2.185820817947388,0.3182860910892486,0.9395451545715332,0.9395451545715332,0.0,150.4014892578125,155.0,57635.02734375,0.0,2754.66259765625,1.0,279.4415588378906,283.210205078125,296.20379638671875,299.8755798339844,293.1499938964844,293.1499938964844,279.1499938964844,33332.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056745767593384,1.0,0.0,0.0,3.656219482421875,3.656243085861206,8.919855645217467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.255859375,0.0,1520.1036376953125,1895.4371337890625,0.0,3456.41943359375,0.904821753501892,1.0,0.0,3.0,1.0,0.0
18097860,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6599237322807312,0.5292983055114746,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9461880922317504,0.4909965097904205,0.5354560613632202,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8669678568840027,0.3835601210594177,0.2698079347610473,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8584870100021362,0.3722818195819855,0.3546163439750671,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7425311207771301,0.23720283806324,1.0794665813446045,284.9073791503906,284.95001220703125,299.3833312988281,293.22235107421875,297.9258117675781,297.22760009765625,284.9090270996094,1.0,0.6007270812988281,0.429808646440506,0.429808646440506,1.0,1.0,-3.2407445907592773,1.047795057296753,2.1929495334625244,0.3163261711597442,0.8526448011398315,0.8526448011398315,0.0,151.584716796875,158.0,58318.2109375,0.0,2776.893798828125,1.0,279.1576843261719,283.0942077636719,296.2451171875,300.0285339355469,293.1499938964844,293.1499938964844,279.45001220703125,38661.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140565395355223,1.0,0.0,0.0,3.539547681808472,3.539571046829224,8.359663752344204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.3427734375,0.0,1433.03369140625,1895.4371337890625,0.0,3534.2109375,0.8831243515014648,1.0,0.0,3.0,1.0,0.0
18097920,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6599237322807312,0.5292983055114746,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9461880922317504,0.4909965097904205,0.5354560613632202,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8669678568840027,0.3835601210594177,0.2698079347610473,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8584870100021362,0.3722818195819855,0.3546163439750671,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7425311207771301,0.23720283806324,1.0794665813446045,284.9073791503906,284.95001220703125,299.3833312988281,293.22235107421875,297.9258117675781,297.22760009765625,284.9090270996094,1.0,0.6007270812988281,0.429808646440506,0.429808646440506,1.0,1.0,-3.2407445907592773,1.047795057296753,2.1929495334625244,0.3163261711597442,0.8526448011398315,0.8526448011398315,0.0,151.584716796875,158.0,58318.2109375,0.0,2776.893798828125,1.0,279.1576843261719,283.0942077636719,296.2451171875,300.0285339355469,293.1499938964844,293.1499938964844,279.45001220703125,38661.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140565395355223,1.0,0.0,0.0,3.539547681808472,3.539571046829224,8.359663752344204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.3427734375,0.0,1433.03369140625,1895.4371337890625,0.0,3534.2109375,0.8831243515014648,1.0,0.0,3.0,1.0,0.0
18097980,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.6582642197608948,0.5332082509994507,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9456925988197328,0.4941458106040954,0.538658618927002,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8652936220169067,0.3843380510807037,0.2702300250530243,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8570408821105957,0.3732530772686004,0.35540372133255,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7409805655479431,0.2374382466077804,1.0802087783813477,285.009765625,284.95001220703125,299.4049072265625,293.2171630859375,297.93414306640625,297.2313537597656,285.0088806152344,1.0,0.6030622720718384,0.4288948476314544,0.4288948476314544,1.0,1.0,-3.251134395599365,1.0493221282958984,2.201812267303467,0.3146120607852936,0.9486374855041504,0.9486374855041504,0.0,153.20758056640625,161.0,57846.90625,0.0,2807.37158203125,1.0,279.441650390625,283.2094421386719,296.197509765625,299.88018798828125,293.1499938964844,293.1499938964844,279.1499938964844,33058.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064050316810608,1.0,0.0,0.0,3.670682907104492,3.6707065105438232,8.990565447675181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4443359375,0.0,1534.169677734375,1895.4371337890625,0.0,3463.21142578125,0.9078950881958008,1.0,0.0,3.0,1.0,0.0
18098040,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.6582642197608948,0.5332082509994507,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9456925988197328,0.4941458106040954,0.538658618927002,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8652936220169067,0.3843380510807037,0.2702300250530243,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8570408821105957,0.3732530772686004,0.35540372133255,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7409805655479431,0.2374382466077804,1.0802087783813477,285.009765625,284.95001220703125,299.4049072265625,293.2171630859375,297.93414306640625,297.2313537597656,285.0088806152344,1.0,0.6030622720718384,0.4288948476314544,0.4288948476314544,1.0,1.0,-3.251134395599365,1.0493221282958984,2.201812267303467,0.3146120607852936,0.9486374855041504,0.9486374855041504,0.0,153.20758056640625,161.0,57846.90625,0.0,2807.37158203125,1.0,279.441650390625,283.2094421386719,296.197509765625,299.88018798828125,293.1499938964844,293.1499938964844,279.1499938964844,33058.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064050316810608,1.0,0.0,0.0,3.670682907104492,3.6707065105438232,8.990565447675181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4443359375,0.0,1534.169677734375,1895.4371337890625,0.0,3463.21142578125,0.9078950881958008,1.0,0.0,3.0,1.0,0.0
18098100,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.6565629839897156,0.5356265902519226,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.945145845413208,0.4953717291355133,0.5402694940567017,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8642321228981018,0.3844120502471924,0.2704556584358215,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8561002612113953,0.3734805881977081,0.3558187186717987,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7400351166725159,0.2373895049095153,1.080681562423706,284.8808288574219,284.95001220703125,299.4156188964844,293.2145690917969,297.9365234375,297.230712890625,284.8782043457031,1.0,0.6044193506240845,0.4284379482269287,0.4284379482269287,1.0,1.0,-3.2570669651031494,1.050337553024292,2.2067294120788574,0.3140066266059875,0.8618002533912659,0.8618002533912659,0.0,154.21051025390625,161.0,58835.68359375,0.0,2825.2734375,1.0,279.1971130371094,283.06121826171875,296.2514343261719,300.1027526855469,293.1499938964844,293.1499938964844,279.1499938964844,37229.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913120985031128,1.0,0.0,0.0,3.645225524902344,3.645249843597412,8.866293796927494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.771484375,0.0,1537.0472412109375,1895.4371337890625,0.0,3525.54443359375,0.902918577194214,1.0,0.0,3.0,1.0,0.0
