time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.654325008392334,0.5389896631240845,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9437230825424194,0.4964559972286224,0.5414943099021912,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.862429141998291,0.3843382000923157,0.2704455852508545,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8544708490371704,0.3735771477222442,0.3559669256210327,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.738503098487854,0.2372214496135711,1.080256104469299,284.9071350097656,284.95001220703125,299.4263000488281,293.21197509765625,297.9378967285156,297.2288513183594,284.9089660644531,1.0,0.60579514503479,0.4278653860092163,0.4278653860092163,1.0,1.0,-3.2620465755462646,1.0507093667984009,2.2113373279571533,0.3130651712417602,0.8595178723335266,0.8595178723335266,0.0,155.4835662841797,149.0,58651.75390625,0.0,2842.750732421875,1.0,279.1576843261719,283.08575439453125,296.2389221191406,300.0425720214844,293.1499938964844,293.1499938964844,279.45001220703125,38446.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156214594841005,1.0,0.0,0.0,3.567256450653076,3.5672800540924072,8.491060725646093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.2470703125,0.0,1460.9395751953125,1895.4371337890625,0.0,3548.69677734375,0.8890218138694763,1.0,0.0,3.0,1.0,0.0
18098220,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.6523301601409912,0.5323105454444885,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9500648975372314,0.4995191097259521,0.5444612503051758,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.866295576095581,0.3850266337394714,0.2707134783267975,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.85841304063797,0.3744520246982574,0.3565409481525421,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7412641048431396,0.2373045980930328,1.079709768295288,285.0028686523437,284.95001220703125,299.447509765625,293.2068176269531,297.9451904296875,297.2327880859375,285.0008544921875,1.0,0.6035110354423523,0.4267202615737915,0.4267202615737915,1.0,1.0,-3.257497549057007,1.0459744930267334,2.211523056030273,0.3105494379997253,0.9493524432182312,0.9493524432182312,0.0,153.23297119140625,152.0,57966.03125,0.0,2820.744873046875,1.0,279.4423217773437,283.1972045898437,296.1875,299.8837890625,293.1499938964844,293.1499938964844,279.1499938964844,33238.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082213044166564,1.0,0.0,0.0,3.692182064056397,3.692205905914306,9.09618961486558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.1591796875,0.0,1559.7030029296875,1895.4371337890625,0.0,3480.08935546875,0.912595808506012,1.0,0.0,3.0,1.0,0.0
18098280,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.6523301601409912,0.5323105454444885,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9500648975372314,0.4995191097259521,0.5444612503051758,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.866295576095581,0.3850266337394714,0.2707134783267975,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.85841304063797,0.3744520246982574,0.3565409481525421,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7412641048431396,0.2373045980930328,1.079709768295288,285.0028686523437,284.95001220703125,299.447509765625,293.2068176269531,297.9451904296875,297.2327880859375,285.0008544921875,1.0,0.6035110354423523,0.4267202615737915,0.4267202615737915,1.0,1.0,-3.257497549057007,1.0459744930267334,2.211523056030273,0.3105494379997253,0.9493524432182312,0.9493524432182312,0.0,153.23297119140625,152.0,57966.03125,0.0,2820.744873046875,1.0,279.4423217773437,283.1972045898437,296.1875,299.8837890625,293.1499938964844,293.1499938964844,279.1499938964844,33238.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082213044166564,1.0,0.0,0.0,3.692182064056397,3.692205905914306,9.09618961486558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.1591796875,0.0,1559.7030029296875,1895.4371337890625,0.0,3480.08935546875,0.912595808506012,1.0,0.0,3.0,1.0,0.0
18098340,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.6506667137145996,0.5300009846687317,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9532666206359864,0.5017794966697693,0.5471096634864807,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8676590919494629,0.3849802315235138,0.2708112001419067,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8599546551704407,0.3747206032276153,0.3569360673427582,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7421160340309143,0.2370593845844268,1.078974962234497,284.89996337890625,284.95001220703125,299.468505859375,293.20166015625,297.94744873046875,297.2292785644531,284.9017028808594,1.0,0.603355884552002,0.4255751371383667,0.4255751371383667,1.0,1.0,-3.257187604904175,1.0427945852279663,2.214393138885498,0.3085377514362335,0.8538438677787781,0.8538438677787781,0.0,152.5520782470703,155.0,58487.66796875,0.0,2816.345458984375,1.0,279.157470703125,283.07830810546875,296.2237243652344,300.0214233398437,293.1499938964844,293.1499938964844,279.45001220703125,38983.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164626002311708,1.0,0.0,0.0,3.563583850860596,3.563607692718506,8.473586490254092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.57763671875,0.0,1460.9281005859375,1895.4371337890625,0.0,3556.477783203125,0.8886474370956421,1.0,0.0,3.0,1.0,0.0
18098400,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.6506667137145996,0.5300009846687317,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9532666206359864,0.5017794966697693,0.5471096634864807,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8676590919494629,0.3849802315235138,0.2708112001419067,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8599546551704407,0.3747206032276153,0.3569360673427582,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7421160340309143,0.2370593845844268,1.078974962234497,284.89996337890625,284.95001220703125,299.468505859375,293.20166015625,297.94744873046875,297.2292785644531,284.9017028808594,1.0,0.603355884552002,0.4255751371383667,0.4255751371383667,1.0,1.0,-3.257187604904175,1.0427945852279663,2.214393138885498,0.3085377514362335,0.8538438677787781,0.8538438677787781,0.0,152.5520782470703,155.0,58487.66796875,0.0,2816.345458984375,1.0,279.157470703125,283.07830810546875,296.2237243652344,300.0214233398437,293.1499938964844,293.1499938964844,279.45001220703125,38983.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164626002311708,1.0,0.0,0.0,3.563583850860596,3.563607692718506,8.473586490254092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.57763671875,0.0,1460.9281005859375,1895.4371337890625,0.0,3556.477783203125,0.8886474370956421,1.0,0.0,3.0,1.0,0.0
18098460,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.6497334837913513,0.530436098575592,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9549500346183776,0.5049279928207397,0.5502402782440186,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8678074479103088,0.3857295215129852,0.2711721658706665,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8602697253227234,0.3756476044654846,0.3576264083385467,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7419837713241577,0.2372569441795349,1.0792467594146729,285.0051574707031,284.95001220703125,299.4893493652344,293.196533203125,297.9554138183594,297.2333679199219,285.0043029785156,1.0,0.6043694019317627,0.4246771335601806,0.4246771335601806,1.0,1.0,-3.262568235397339,1.0423481464385986,2.22022008895874,0.3074365258216858,0.9479570388793944,0.9479570388793944,0.0,152.9485626220703,158.0,57883.2734375,0.0,2829.77880859375,1.0,279.4417724609375,283.19805908203125,296.1736145019531,299.86041259765625,293.1499938964844,293.1499938964844,279.1499938964844,33327.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080904722213744,1.0,0.0,0.0,3.684086322784424,3.684110164642334,9.05634408354672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.7060546875,0.0,1551.23779296875,1895.4371337890625,0.0,3478.8740234375,0.9111012816429138,1.0,0.0,3.0,1.0,0.0
18098520,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.6497334837913513,0.530436098575592,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9549500346183776,0.5049279928207397,0.5502402782440186,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8678074479103088,0.3857295215129852,0.2711721658706665,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8602697253227234,0.3756476044654846,0.3576264083385467,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7419837713241577,0.2372569441795349,1.0792467594146729,285.0051574707031,284.95001220703125,299.4893493652344,293.196533203125,297.9554138183594,297.2333679199219,285.0043029785156,1.0,0.6043694019317627,0.4246771335601806,0.4246771335601806,1.0,1.0,-3.262568235397339,1.0423481464385986,2.22022008895874,0.3074365258216858,0.9479570388793944,0.9479570388793944,0.0,152.9485626220703,158.0,57883.2734375,0.0,2829.77880859375,1.0,279.4417724609375,283.19805908203125,296.1736145019531,299.86041259765625,293.1499938964844,293.1499938964844,279.1499938964844,33327.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080904722213744,1.0,0.0,0.0,3.684086322784424,3.684110164642334,9.05634408354672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.7060546875,0.0,1551.23779296875,1895.4371337890625,0.0,3478.8740234375,0.9111012816429138,1.0,0.0,3.0,1.0,0.0
18098580,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.646597146987915,0.5338944792747498,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9544668197631836,0.5072467923164368,0.5530497431755066,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8661221265792847,0.3857180774211883,0.2713560461997986,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8588314056396484,0.3759457468986511,0.3581327199935913,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7404578924179077,0.2370501905679702,1.0791594982147217,284.905029296875,284.95001220703125,299.510009765625,293.1914367675781,297.95819091796875,297.2297668457031,284.9067687988281,1.0,0.6062140464782715,0.4237791299819946,0.4237791299819946,1.0,1.0,-3.2703890800476074,1.0428937673568726,2.2274951934814453,0.3053812384605407,0.8580474853515625,0.8580474853515625,0.0,154.3274383544922,161.0,58588.06640625,0.0,2853.83837890625,1.0,279.157470703125,283.07763671875,296.21490478515625,300.01519775390625,293.1499938964844,293.1499938964844,279.45001220703125,38675.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916608989238739,1.0,0.0,0.0,3.570521831512451,3.5705456733703613,8.506613653480599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.79052734375,0.0,1466.11376953125,1895.4371337890625,0.0,3557.83154296875,0.8899509906768799,1.0,0.0,3.0,1.0,0.0
18098640,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.646597146987915,0.5338944792747498,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9544668197631836,0.5072467923164368,0.5530497431755066,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8661221265792847,0.3857180774211883,0.2713560461997986,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8588314056396484,0.3759457468986511,0.3581327199935913,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7404578924179077,0.2370501905679702,1.0791594982147217,284.905029296875,284.95001220703125,299.510009765625,293.1914367675781,297.95819091796875,297.2297668457031,284.9067687988281,1.0,0.6062140464782715,0.4237791299819946,0.4237791299819946,1.0,1.0,-3.2703890800476074,1.0428937673568726,2.2274951934814453,0.3053812384605407,0.8580474853515625,0.8580474853515625,0.0,154.3274383544922,161.0,58588.06640625,0.0,2853.83837890625,1.0,279.157470703125,283.07763671875,296.21490478515625,300.01519775390625,293.1499938964844,293.1499938964844,279.45001220703125,38675.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916608989238739,1.0,0.0,0.0,3.570521831512451,3.5705456733703613,8.506613653480599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.79052734375,0.0,1466.11376953125,1895.4371337890625,0.0,3557.83154296875,0.8899509906768799,1.0,0.0,3.0,1.0,0.0
18098700,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6451717615127563,0.5362435579299927,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9538335204124452,0.5087616443634033,0.5544629693031311,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8649462461471558,0.3860222101211548,0.2714406251907348,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8577829003334045,0.3763462007045746,0.3583722710609436,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.739398181438446,0.2370791584253311,1.0789426565170288,285.0216979980469,284.95001220703125,299.520263671875,293.1889038085937,297.9615173339844,297.2308044433594,285.0235290527344,1.0,0.6073265671730042,0.423330157995224,0.423330157995224,1.0,1.0,-3.274816036224365,1.043358325958252,2.2314577102661133,0.3042816519737243,0.9404217004776,0.9404217004776,0.0,155.2307586669922,161.0,57859.9453125,0.0,2868.193359375,1.0,279.3998718261719,283.20733642578125,296.15887451171875,299.8072204589844,293.1499938964844,293.1499938964844,279.45001220703125,33901.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107059836387634,1.0,0.0,0.0,3.625855445861816,3.625878810882568,8.772315709393297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.58203125,0.0,1490.8775634765625,1895.4371337890625,0.0,3503.154541015625,0.9000547528266907,1.0,0.0,3.0,1.0,0.0
18098760,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.6437985301017761,0.5382104516029358,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9536787271499634,0.5104068517684937,0.5562472343444824,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8642184138298035,0.3864611387252807,0.2717473804950714,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8571385145187378,0.3768636286258697,0.3588627576828003,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7386727929115295,0.237196147441864,1.079491376876831,285.01129150390625,284.95001220703125,299.53045654296875,293.1863708496094,297.9656066894531,297.233154296875,285.0098876953125,1.0,0.6086030602455139,0.4228038787841797,0.4228038787841797,1.0,1.0,-3.280663251876831,1.0441200733184814,2.2365431785583496,0.3035002946853637,0.9564060568809508,0.9564060568809508,0.0,156.09524536132812,164.0,58074.21875,0.0,2885.364501953125,1.0,279.4426574707031,283.1965026855469,296.1656799316406,299.86279296875,293.1499938964844,293.1499938964844,279.1499938964844,33043.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088589549064636,1.0,0.0,0.0,3.69956636428833,3.69959020614624,9.132609761763888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.953125,0.0,1566.5977783203125,1895.4371337890625,0.0,3486.010986328125,0.9141885638237,1.0,0.0,3.0,1.0,0.0
18098820,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6388449668884277,0.5442222356796265,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9515866041183472,0.5126869678497314,0.5590764880180359,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8612493872642517,0.3864156901836395,0.2719431221485138,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8544378280639648,0.3771237134933471,0.3593800067901611,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.736064612865448,0.2368875741958618,1.0791778564453125,284.9046630859375,284.95001220703125,299.5507507324219,293.18133544921875,297.9673156738281,297.22857666015625,284.90643310546875,1.0,0.6113433241844177,0.4217513501644134,0.4217513501644134,1.0,1.0,-3.2913339138031006,1.0452136993408203,2.2461202144622803,0.3019371628761291,0.8640539050102234,0.8640539050102234,0.0,158.46885681152344,167.0,58865.87109375,0.0,2921.31298828125,1.0,279.1573181152344,283.0691833496094,296.20782470703125,300.0249328613281,293.1499938964844,293.1499938964844,279.45001220703125,38496.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180346727371216,1.0,0.0,0.0,3.594982385635376,3.595006227493286,8.623564440313203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.1103515625,0.0,1491.210205078125,1895.4371337890625,0.0,3571.01025390625,0.8951777815818787,1.0,0.0,3.0,1.0,0.0
18098880,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6388449668884277,0.5442222356796265,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9515866041183472,0.5126869678497314,0.5590764880180359,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8612493872642517,0.3864156901836395,0.2719431221485138,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8544378280639648,0.3771237134933471,0.3593800067901611,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.736064612865448,0.2368875741958618,1.0791778564453125,284.9046630859375,284.95001220703125,299.5507507324219,293.18133544921875,297.9673156738281,297.22857666015625,284.90643310546875,1.0,0.6113433241844177,0.4217513501644134,0.4217513501644134,1.0,1.0,-3.2913339138031006,1.0452136993408203,2.2461202144622803,0.3019371628761291,0.8640539050102234,0.8640539050102234,0.0,158.46885681152344,167.0,58865.87109375,0.0,2921.31298828125,1.0,279.1573181152344,283.0691833496094,296.20782470703125,300.0249328613281,293.1499938964844,293.1499938964844,279.45001220703125,38496.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180346727371216,1.0,0.0,0.0,3.594982385635376,3.595006227493286,8.623564440313203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.1103515625,0.0,1491.210205078125,1895.4371337890625,0.0,3571.01025390625,0.8951777815818787,1.0,0.0,3.0,1.0,0.0
18098940,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.634506106376648,0.5501784682273865,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9497661590576172,0.5158093571662903,0.5622572898864746,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.858566164970398,0.3871259987354278,0.2723272442817688,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8519732356071472,0.3780005872249603,0.3600935935974121,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7335728406906128,0.2369122952222824,1.079084396362305,285.0128479003906,284.95001220703125,299.5708312988281,293.17633056640625,297.9737854003906,297.2311096191406,285.0119323730469,1.0,0.6142807602882385,0.4206987917423248,0.4206987917423248,1.0,1.0,-3.3030266761779785,1.046594500541687,2.256432056427002,0.3013180196285248,0.964370846748352,0.964370846748352,0.0,160.94090270996094,170.0,58346.92578125,0.0,2960.231689453125,1.0,279.4420471191406,283.19024658203125,296.1581420898437,299.87225341796875,293.1499938964844,293.1499938964844,279.1499938964844,33085.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106702208518982,1.0,0.0,0.0,3.721853256225586,3.7218775749206543,9.242975238521468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.240234375,0.0,1592.3514404296875,1895.4371337890625,0.0,3502.822509765625,0.9194521307945251,1.0,0.0,3.0,1.0,0.0
18099000,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.634506106376648,0.5501784682273865,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9497661590576172,0.5158093571662903,0.5622572898864746,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.858566164970398,0.3871259987354278,0.2723272442817688,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8519732356071472,0.3780005872249603,0.3600935935974121,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7335728406906128,0.2369122952222824,1.079084396362305,285.0128479003906,284.95001220703125,299.5708312988281,293.17633056640625,297.9737854003906,297.2311096191406,285.0119323730469,1.0,0.6142807602882385,0.4206987917423248,0.4206987917423248,1.0,1.0,-3.3030266761779785,1.046594500541687,2.256432056427002,0.3013180196285248,0.964370846748352,0.964370846748352,0.0,160.94090270996094,170.0,58346.92578125,0.0,2960.231689453125,1.0,279.4420471191406,283.19024658203125,296.1581420898437,299.87225341796875,293.1499938964844,293.1499938964844,279.1499938964844,33085.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106702208518982,1.0,0.0,0.0,3.721853256225586,3.7218775749206543,9.242975238521468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.240234375,0.0,1592.3514404296875,1895.4371337890625,0.0,3502.822509765625,0.9194521307945251,1.0,0.0,3.0,1.0,0.0
18099060,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.6281892657279968,0.5572147369384766,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9470335245132446,0.5180341005325317,0.5650451183319092,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8551886677742004,0.3870437741279602,0.2725076675415039,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8488595485687256,0.3782131969928741,0.3605808019638061,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7305366396903992,0.2364774495363235,1.0782793760299685,284.9024963378906,284.95001220703125,299.5907287597656,293.17138671875,297.9745788574219,297.22576904296875,284.90411376953125,1.0,0.617336630821228,0.4195685386657715,0.4195685386657715,1.0,1.0,-3.314244270324707,1.0475364923477173,2.26670789718628,0.3009808361530304,0.8695650696754456,0.8695650696754456,0.0,163.80650329589844,173.0,59179.68359375,0.0,3000.598388671875,1.0,279.1573181152344,283.05828857421875,296.1986999511719,300.035400390625,293.1499938964844,293.1499938964844,279.45001220703125,38425.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199668765068054,1.0,0.0,0.0,3.6242763996124254,3.624300479888916,8.764676522332593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.6796875,0.0,1522.7567138671875,1895.4371337890625,0.0,3588.8525390625,0.9015106558799744,1.0,0.0,3.0,1.0,0.0
18099120,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.6281892657279968,0.5572147369384766,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9470335245132446,0.5180341005325317,0.5650451183319092,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8551886677742004,0.3870437741279602,0.2725076675415039,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8488595485687256,0.3782131969928741,0.3605808019638061,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7305366396903992,0.2364774495363235,1.0782793760299685,284.9024963378906,284.95001220703125,299.5907287597656,293.17138671875,297.9745788574219,297.22576904296875,284.90411376953125,1.0,0.617336630821228,0.4195685386657715,0.4195685386657715,1.0,1.0,-3.314244270324707,1.0475364923477173,2.26670789718628,0.3009808361530304,0.8695650696754456,0.8695650696754456,0.0,163.80650329589844,173.0,59179.68359375,0.0,3000.598388671875,1.0,279.1573181152344,283.05828857421875,296.1986999511719,300.035400390625,293.1499938964844,293.1499938964844,279.45001220703125,38425.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199668765068054,1.0,0.0,0.0,3.6242763996124254,3.624300479888916,8.764676522332593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.6796875,0.0,1522.7567138671875,1895.4371337890625,0.0,3588.8525390625,0.9015106558799744,1.0,0.0,3.0,1.0,0.0
18099180,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9982765316963196,0.6228214502334595,0.5615046620368958,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9436911940574646,0.5211028456687927,0.5682070851325989,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8514255881309509,0.3877135813236236,0.2728900015354156,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8453227877616882,0.3790363371372223,0.3612805604934692,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.727060079574585,0.2363678812980651,1.077756643295288,285.0126342773437,284.95001220703125,299.6104736328125,293.16650390625,297.9802551269531,297.22772216796875,285.011474609375,1.0,0.6202902793884277,0.4184382855892181,0.4184382855892181,1.0,1.0,-3.32337498664856,1.0477417707443235,2.2756333351135254,0.2996594309806824,0.970896065235138,0.970896065235138,0.0,167.03443908691406,176.0,58597.5,0.0,3038.738037109375,1.0,279.4422302246094,283.1820373535156,296.1484375,299.879638671875,293.1499938964844,293.1499938964844,279.1499938964844,33155.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126408696174622,1.0,0.0,0.0,3.746582984924317,3.7466073036193848,9.3662117706117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.119140625,0.0,1621.4515380859375,1895.4371337890625,0.0,3521.095703125,0.9250645637512208,1.0,0.0,3.0,1.0,0.0
18099240,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9982765316963196,0.6228214502334595,0.5615046620368958,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9436911940574646,0.5211028456687927,0.5682070851325989,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8514255881309509,0.3877135813236236,0.2728900015354156,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8453227877616882,0.3790363371372223,0.3612805604934692,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.727060079574585,0.2363678812980651,1.077756643295288,285.0126342773437,284.95001220703125,299.6104736328125,293.16650390625,297.9802551269531,297.22772216796875,285.011474609375,1.0,0.6202902793884277,0.4184382855892181,0.4184382855892181,1.0,1.0,-3.32337498664856,1.0477417707443235,2.2756333351135254,0.2996594309806824,0.970896065235138,0.970896065235138,0.0,167.03443908691406,176.0,58597.5,0.0,3038.738037109375,1.0,279.4422302246094,283.1820373535156,296.1484375,299.879638671875,293.1499938964844,293.1499938964844,279.1499938964844,33155.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126408696174622,1.0,0.0,0.0,3.746582984924317,3.7466073036193848,9.3662117706117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.119140625,0.0,1621.4515380859375,1895.4371337890625,0.0,3521.095703125,0.9250645637512208,1.0,0.0,3.0,1.0,0.0
18099300,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9944016337394714,0.6200500130653381,0.5592955946922302,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9404446482658386,0.5222396850585938,0.5698255300521851,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8483949303627014,0.3877080380916595,0.2731184959411621,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8424255847930908,0.3791627883911133,0.3616781830787658,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7243816256523132,0.2361397743225097,1.0777382850646973,284.87518310546875,284.95001220703125,299.6202697753906,293.1640625,297.9808044433594,297.2256774902344,284.8717346191406,1.0,0.6214705109596252,0.4178731739521026,0.4178731739521026,1.0,1.0,-3.32316517829895,1.0461528301239014,2.277012348175049,0.2978735566139221,0.8779938220977783,0.8779938220977783,0.0,169.29861450195312,176.0,59554.54296875,0.0,3051.11279296875,1.0,279.19537353515625,283.02593994140625,296.2009582519531,300.0999450683594,293.1499938964844,293.1499938964844,279.1499938964844,37151.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192880988121032,1.0,0.0,0.0,3.723366022109986,3.723390817642212,9.250489938494866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.814453125,0.0,1625.1226806640625,1895.4371337890625,0.0,3582.587158203125,0.9203994870185852,1.0,0.0,3.0,1.0,0.0
18099360,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9899847507476808,0.6174814701080322,0.5569249391555786,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9365279674530028,0.5231956243515015,0.5709956884384155,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8448649048805237,0.387519896030426,0.2730836272239685,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8390700221061707,0.379129409790039,0.3617752492427826,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7212693095207214,0.235792726278305,1.0767831802368164,284.8941345214844,284.95001220703125,299.6300048828125,293.1616516113281,297.9801940917969,297.221923828125,284.8959350585937,1.0,0.6224042773246765,0.4173409640789032,0.4173409640789032,1.0,1.0,-3.320465326309204,1.0437650680541992,2.276700258255005,0.2956368923187256,0.8673036694526672,0.8673036694526672,0.0,171.69874572753906,179.0,59210.48828125,0.0,3058.835205078125,1.0,279.1571044921875,283.0468139648437,296.18682861328125,300.03057861328125,293.1499938964844,293.1499938964844,279.45001220703125,38888.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215210676193236,1.0,0.0,0.0,3.636080741882324,3.6361050605773926,8.82186327544332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.58984375,0.0,1539.267822265625,1895.4371337890625,0.0,3603.189208984375,0.904468834400177,1.0,0.0,3.0,1.0,0.0
18099420,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9840221405029296,0.614639937877655,0.5540204048156738,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9324474930763244,0.5261921286582947,0.5740758776664734,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8407407999038696,0.3881123065948486,0.2734148204326629,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8351560235023499,0.3798730969429016,0.3624031245708465,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7173464894294739,0.2356911301612854,1.0761878490447998,285.00457763671875,284.95001220703125,299.6493530273437,293.1568603515625,297.9859924316406,297.22442626953125,285.0036926269531,1.0,0.6242602467536926,0.4162765741348266,0.4162765741348266,1.0,1.0,-3.320618867874145,1.040992021560669,2.279626607894897,0.2918993830680847,0.9631422758102416,0.9631422758102416,0.0,175.03009033203125,182.0,58453.0078125,0.0,3078.082275390625,1.0,279.4422607421875,283.17413330078125,296.1339111328125,299.8581237792969,293.1499938964844,293.1499938964844,279.1499938964844,33530.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131565690040588,1.0,0.0,0.0,3.7447311878204346,3.744755744934082,9.356955956718592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.7568359375,0.0,1622.1822509765625,1895.4371337890625,0.0,3525.874267578125,0.924906611442566,1.0,0.0,3.0,1.0,0.0
18099480,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9840221405029296,0.614639937877655,0.5540204048156738,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9324474930763244,0.5261921286582947,0.5740758776664734,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8407407999038696,0.3881123065948486,0.2734148204326629,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8351560235023499,0.3798730969429016,0.3624031245708465,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7173464894294739,0.2356911301612854,1.0761878490447998,285.00457763671875,284.95001220703125,299.6493530273437,293.1568603515625,297.9859924316406,297.22442626953125,285.0036926269531,1.0,0.6242602467536926,0.4162765741348266,0.4162765741348266,1.0,1.0,-3.320618867874145,1.040992021560669,2.279626607894897,0.2918993830680847,0.9631422758102416,0.9631422758102416,0.0,175.03009033203125,182.0,58453.0078125,0.0,3078.082275390625,1.0,279.4422607421875,283.17413330078125,296.1339111328125,299.8581237792969,293.1499938964844,293.1499938964844,279.1499938964844,33530.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131565690040588,1.0,0.0,0.0,3.7447311878204346,3.744755744934082,9.356955956718592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.7568359375,0.0,1622.1822509765625,1895.4371337890625,0.0,3525.874267578125,0.924906611442566,1.0,0.0,3.0,1.0,0.0
18099540,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9774160981178284,0.6104575991630554,0.5507689118385315,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.928048312664032,0.5283336639404297,0.5768254995346069,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.836432933807373,0.3879474401473999,0.2735723853111267,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8310803174972534,0.3799927532672882,0.362847626209259,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7132572531700134,0.2352605611085891,1.075520634651184,284.8959655761719,284.95001220703125,299.66851806640625,293.1521301269531,297.9866638183594,297.2198791503906,284.8974914550781,1.0,0.6260003447532654,0.4152121841907501,0.4152121841907501,1.0,1.0,-3.319514274597168,1.037693977355957,2.281820297241211,0.2889741659164428,0.8644054532051086,0.8644054532051086,0.0,178.53846740722656,185.0,59051.453125,0.0,3095.55517578125,1.0,279.1572265625,283.0474853515625,296.1734313964844,300.00567626953125,293.1499938964844,293.1499938964844,279.45001220703125,38971.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212433695793152,1.0,0.0,0.0,3.626142978668213,3.626167297363281,8.773707804721198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.0732421875,0.0,1528.8778076171875,1895.4371337890625,0.0,3600.62841796875,0.902327597141266,1.0,0.0,3.0,1.0,0.0
18099600,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9774160981178284,0.6104575991630554,0.5507689118385315,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.928048312664032,0.5283336639404297,0.5768254995346069,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.836432933807373,0.3879474401473999,0.2735723853111267,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8310803174972534,0.3799927532672882,0.362847626209259,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7132572531700134,0.2352605611085891,1.075520634651184,284.8959655761719,284.95001220703125,299.66851806640625,293.1521301269531,297.9866638183594,297.2198791503906,284.8974914550781,1.0,0.6260003447532654,0.4152121841907501,0.4152121841907501,1.0,1.0,-3.319514274597168,1.037693977355957,2.281820297241211,0.2889741659164428,0.8644054532051086,0.8644054532051086,0.0,178.53846740722656,185.0,59051.453125,0.0,3095.55517578125,1.0,279.1572265625,283.0474853515625,296.1734313964844,300.00567626953125,293.1499938964844,293.1499938964844,279.45001220703125,38971.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212433695793152,1.0,0.0,0.0,3.626142978668213,3.626167297363281,8.773707804721198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.0732421875,0.0,1528.8778076171875,1895.4371337890625,0.0,3600.62841796875,0.902327597141266,1.0,0.0,3.0,1.0,0.0
18099660,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9721804857254028,0.6079339981079102,0.5482474565505981,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.925443172454834,0.5313872694969177,0.5799473524093628,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8334672451019287,0.3885684311389923,0.2739111185073852,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8282833099365234,0.3807690441608429,0.3634870946407318,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7102031707763672,0.2352736145257949,1.0753848552703855,285.00616455078125,284.95001220703125,299.6875,293.1474914550781,297.99334716796875,297.2234191894531,285.0052795410156,1.0,0.6277178525924683,0.4143693149089813,0.4143693149089813,1.0,1.0,-3.320751667022705,1.035776972770691,2.2849745750427246,0.2874501645565033,0.9610975980758668,0.9610975980758668,0.0,181.35353088378903,188.0,58322.578125,0.0,3114.251953125,1.0,279.44219970703125,283.1744689941406,296.1234130859375,299.83819580078125,293.1499938964844,293.1499938964844,279.1499938964844,33498.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912674367427826,1.0,0.0,0.0,3.7359440326690674,3.735968589782715,9.313095006291404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.93359375,0.0,1611.7430419921875,1895.4371337890625,0.0,3521.40625,0.9229135513305664,1.0,0.0,3.0,1.0,0.0
18099720,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9721804857254028,0.6079339981079102,0.5482474565505981,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.925443172454834,0.5313872694969177,0.5799473524093628,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8334672451019287,0.3885684311389923,0.2739111185073852,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8282833099365234,0.3807690441608429,0.3634870946407318,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7102031707763672,0.2352736145257949,1.0753848552703855,285.00616455078125,284.95001220703125,299.6875,293.1474914550781,297.99334716796875,297.2234191894531,285.0052795410156,1.0,0.6277178525924683,0.4143693149089813,0.4143693149089813,1.0,1.0,-3.320751667022705,1.035776972770691,2.2849745750427246,0.2874501645565033,0.9610975980758668,0.9610975980758668,0.0,181.35353088378903,188.0,58322.578125,0.0,3114.251953125,1.0,279.44219970703125,283.1744689941406,296.1234130859375,299.83819580078125,293.1499938964844,293.1499938964844,279.1499938964844,33498.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912674367427826,1.0,0.0,0.0,3.7359440326690674,3.735968589782715,9.313095006291404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.93359375,0.0,1611.7430419921875,1895.4371337890625,0.0,3521.40625,0.9229135513305664,1.0,0.0,3.0,1.0,0.0
18099780,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.965695321559906,0.6038984656333923,0.5451395511627197,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9218592047691344,0.53354412317276,0.5827122926712036,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8298019766807556,0.3884049654006958,0.2740664482116699,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.824815571308136,0.3808959126472473,0.3639339506626129,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7064762711524963,0.2349064350128173,1.0750041007995603,284.8979187011719,284.95001220703125,299.706298828125,293.1429138183594,297.9946594238281,297.2193908691406,284.8996276855469,1.0,0.629409909248352,0.4135264754295349,0.4135264754295349,1.0,1.0,-3.3201823234558105,1.0332131385803225,2.2869691848754883,0.2859476506710052,0.8638373613357544,0.8638373613357544,0.0,184.6515045166016,191.0,58938.81640625,0.0,3131.697021484375,1.0,279.1570739746094,283.04815673828125,296.16461181640625,299.98907470703125,293.1499938964844,293.1499938964844,279.45001220703125,38943.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208502173423768,1.0,0.0,0.0,3.618381977081299,3.618406295776367,8.736191148273065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.9814453125,0.0,1520.1119384765625,1895.4371337890625,0.0,3597.002685546875,0.9006730914115906,1.0,0.0,3.0,1.0,0.0
18099840,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.965695321559906,0.6038984656333923,0.5451395511627197,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9218592047691344,0.53354412317276,0.5827122926712036,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8298019766807556,0.3884049654006958,0.2740664482116699,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.824815571308136,0.3808959126472473,0.3639339506626129,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7064762711524963,0.2349064350128173,1.0750041007995603,284.8979187011719,284.95001220703125,299.706298828125,293.1429138183594,297.9946594238281,297.2193908691406,284.8996276855469,1.0,0.629409909248352,0.4135264754295349,0.4135264754295349,1.0,1.0,-3.3201823234558105,1.0332131385803225,2.2869691848754883,0.2859476506710052,0.8638373613357544,0.8638373613357544,0.0,184.6515045166016,191.0,58938.81640625,0.0,3131.697021484375,1.0,279.1570739746094,283.04815673828125,296.16461181640625,299.98907470703125,293.1499938964844,293.1499938964844,279.45001220703125,38943.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208502173423768,1.0,0.0,0.0,3.618381977081299,3.618406295776367,8.736191148273065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.9814453125,0.0,1520.1119384765625,1895.4371337890625,0.0,3597.002685546875,0.9006730914115906,1.0,0.0,3.0,1.0,0.0
18099900,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9625276923179626,0.6025916934013367,0.5436528921127319,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9202157258987428,0.5349955558776855,0.5840742588043213,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8280622363090515,0.388632208108902,0.2741166055202484,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8231673240661621,0.3812130093574524,0.3641205728054046,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7046584486961365,0.2348687052726745,1.0745960474014282,285.0163879394531,284.95001220703125,299.71563720703125,293.140625,297.9974670410156,297.22052001953125,285.0182189941406,1.0,0.6301939487457275,0.4131050407886505,0.4131050407886505,1.0,1.0,-3.3196065425872803,1.0318440198898315,2.287762403488159,0.2848940193653106,0.9454288482666016,0.9454288482666016,0.0,186.2110290527344,191.0,58091.06640625,0.0,3139.277587890625,1.0,279.4009094238281,283.18182373046875,296.107666015625,299.7730407714844,293.1499938964844,293.1499938964844,279.45001220703125,34258.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145926237106324,1.0,0.0,0.0,3.66557240486145,3.66559624671936,8.965549795902916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.3076171875,0.0,1537.476806640625,1895.4371337890625,0.0,3539.1748046875,0.9091874361038208,1.0,0.0,3.0,1.0,0.0
18099960,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9603496789932252,0.6014598608016968,0.5426881909370422,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9195829629898072,0.5365967154502869,0.5858250856399536,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8270919919013977,0.3890101313591003,0.2743902206420898,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8222522735595703,0.3816620409488678,0.3645596504211426,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7035666108131409,0.2349470108747482,1.0750004053115845,285.0072021484375,284.95001220703125,299.72491455078125,293.1383972167969,298.0013732910156,297.22320556640625,285.0058288574219,1.0,0.6311107873916626,0.4126752018928528,0.4126752018928528,1.0,1.0,-3.32161808013916,1.0313804149627686,2.290237665176392,0.2840602099895477,0.9606669545173644,0.9606669545173644,0.0,187.3983612060547,194.0,58233.1875,0.0,3150.4638671875,1.0,279.4429931640625,283.1735534667969,296.1139221191406,299.8229064941406,293.1499938964844,293.1499938964844,279.1499938964844,33381.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123237729072572,1.0,0.0,0.0,3.732679843902588,3.732704162597656,9.296826988247632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.6376953125,0.0,1607.078125,1895.4371337890625,0.0,3518.156494140625,0.9218853712081908,1.0,0.0,3.0,1.0,0.0
