time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100020,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9536777138710022,0.5975141525268555,0.5396692156791687,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9162838459014891,0.538734495639801,0.5885810852050781,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8236251473426819,0.3888261616230011,0.2745359539985657,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.818951427936554,0.381771057844162,0.364995926618576,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7000124454498291,0.2345926165580749,1.0747030973434448,284.89825439453125,284.95001220703125,299.74334716796875,293.13397216796875,298.0025329589844,297.21923828125,284.89996337890625,1.0,0.6327998638153076,0.4118155241012573,0.4118155241012573,1.0,1.0,-3.321220874786377,1.0288866758346558,2.292334079742432,0.2815888226032257,0.8633068799972534,0.8633068799972534,0.0,190.661361694336,197.0,58855.12109375,0.0,3168.091064453125,1.0,279.1571044921875,283.04693603515625,296.1560974121094,299.9751892089844,293.1499938964844,293.1499938964844,279.45001220703125,38917.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206326007843018,1.0,0.0,0.0,3.614420175552368,3.6144442558288574,8.717070159036666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.990234375,0.0,1515.5623779296875,1895.4371337890625,0.0,3594.995361328125,0.8997681736946106,1.0,0.0,3.0,1.0,0.0
18100080,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9536777138710022,0.5975141525268555,0.5396692156791687,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9162838459014891,0.538734495639801,0.5885810852050781,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8236251473426819,0.3888261616230011,0.2745359539985657,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.818951427936554,0.381771057844162,0.364995926618576,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7000124454498291,0.2345926165580749,1.0747030973434448,284.89825439453125,284.95001220703125,299.74334716796875,293.13397216796875,298.0025329589844,297.21923828125,284.89996337890625,1.0,0.6327998638153076,0.4118155241012573,0.4118155241012573,1.0,1.0,-3.321220874786377,1.0288866758346558,2.292334079742432,0.2815888226032257,0.8633068799972534,0.8633068799972534,0.0,190.661361694336,197.0,58855.12109375,0.0,3168.091064453125,1.0,279.1571044921875,283.04693603515625,296.1560974121094,299.9751892089844,293.1499938964844,293.1499938964844,279.45001220703125,38917.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206326007843018,1.0,0.0,0.0,3.614420175552368,3.6144442558288574,8.717070159036666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.990234375,0.0,1515.5623779296875,1895.4371337890625,0.0,3594.995361328125,0.8997681736946106,1.0,0.0,3.0,1.0,0.0
18100140,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9482198357582092,0.5951461791992188,0.5372954607009888,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9142019748687744,0.5417736768722534,0.5916856527328491,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8210368156433105,0.3894127309322357,0.2748510837554931,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8164847493171692,0.3825204968452453,0.3656107783317566,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6972390413284302,0.2346405386924743,1.0747538805007937,285.00665283203125,284.95001220703125,299.7615661621094,293.1296081542969,298.00909423828125,297.2230224609375,285.0057373046875,1.0,0.6345018744468689,0.4109558463096618,0.4109558463096618,1.0,1.0,-3.322782039642334,1.027113676071167,2.295668363571167,0.2789245247840881,0.959604024887085,0.959604024887085,0.0,193.3936767578125,200.0,58155.33203125,0.0,3187.076416015625,1.0,279.442138671875,283.171875,296.106201171875,299.81005859375,293.1499938964844,293.1499938964844,279.1499938964844,33435.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912195324897766,1.0,0.0,0.0,3.7278103828430176,3.727834701538086,9.272587249142816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.501953125,0.0,1601.877685546875,1895.4371337890625,0.0,3516.966064453125,0.9210360050201416,1.0,0.0,3.0,1.0,0.0
18100200,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9482198357582092,0.5951461791992188,0.5372954607009888,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9142019748687744,0.5417736768722534,0.5916856527328491,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8210368156433105,0.3894127309322357,0.2748510837554931,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8164847493171692,0.3825204968452453,0.3656107783317566,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6972390413284302,0.2346405386924743,1.0747538805007937,285.00665283203125,284.95001220703125,299.7615661621094,293.1296081542969,298.00909423828125,297.2230224609375,285.0057373046875,1.0,0.6345018744468689,0.4109558463096618,0.4109558463096618,1.0,1.0,-3.322782039642334,1.027113676071167,2.295668363571167,0.2789245247840881,0.959604024887085,0.959604024887085,0.0,193.3936767578125,200.0,58155.33203125,0.0,3187.076416015625,1.0,279.442138671875,283.171875,296.106201171875,299.81005859375,293.1499938964844,293.1499938964844,279.1499938964844,33435.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912195324897766,1.0,0.0,0.0,3.7278103828430176,3.727834701538086,9.272587249142816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.501953125,0.0,1601.877685546875,1895.4371337890625,0.0,3516.966064453125,0.9210360050201416,1.0,0.0,3.0,1.0,0.0
18100260,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9414947628974916,0.5912920832633972,0.5343425273895264,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9111835956573486,0.5438912510871887,0.5944141745567322,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8177105188369751,0.389213353395462,0.2749815583229065,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8132924437522888,0.3826142251491546,0.3660280406475067,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6938612461090088,0.2342934161424636,1.07447612285614,284.8984680175781,284.95001220703125,299.7796325683594,293.1253662109375,298.01007080078125,297.218994140625,284.900146484375,1.0,0.6361904740333557,0.4100992977619171,0.4100992977619171,1.0,1.0,-3.322417497634888,1.02463960647583,2.2977778911590576,0.2763219475746155,0.8627616763114929,0.8627616763114929,0.0,196.6596221923828,203.0,58780.70703125,0.0,3204.795166015625,1.0,279.1571350097656,283.0455627441406,296.1476745605469,299.9619140625,293.1499938964844,293.1499938964844,279.45001220703125,38911.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204966425895692,1.0,0.0,0.0,3.611173868179321,3.6111981868743896,8.70141946052172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.9208984375,0.0,1511.9500732421875,1895.4371337890625,0.0,3593.740966796875,0.8990484476089478,1.0,0.0,3.0,1.0,0.0
18100320,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9414947628974916,0.5912920832633972,0.5343425273895264,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9111835956573486,0.5438912510871887,0.5944141745567322,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8177105188369751,0.389213353395462,0.2749815583229065,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8132924437522888,0.3826142251491546,0.3660280406475067,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6938612461090088,0.2342934161424636,1.07447612285614,284.8984680175781,284.95001220703125,299.7796325683594,293.1253662109375,298.01007080078125,297.218994140625,284.900146484375,1.0,0.6361904740333557,0.4100992977619171,0.4100992977619171,1.0,1.0,-3.322417497634888,1.02463960647583,2.2977778911590576,0.2763219475746155,0.8627616763114929,0.8627616763114929,0.0,196.6596221923828,203.0,58780.70703125,0.0,3204.795166015625,1.0,279.1571350097656,283.0455627441406,296.1476745605469,299.9619140625,293.1499938964844,293.1499938964844,279.45001220703125,38911.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204966425895692,1.0,0.0,0.0,3.611173868179321,3.6111981868743896,8.70141946052172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.9208984375,0.0,1511.9500732421875,1895.4371337890625,0.0,3593.740966796875,0.8990484476089478,1.0,0.0,3.0,1.0,0.0
18100380,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9361155033111572,0.5890000462532043,0.5320388078689575,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9093533158302308,0.5469186902046204,0.5975032448768616,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8152492046356201,0.3897878229618072,0.2752875685691833,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8109286427497864,0.3833517432212829,0.3666304349899292,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.691262423992157,0.2343487441539764,1.074558138847351,285.00653076171875,284.95001220703125,299.7974853515625,293.1212158203125,298.0164489746094,297.2227478027344,285.005615234375,1.0,0.6378946900367737,0.4092427492141723,0.4092427492141723,1.0,1.0,-3.324059009552002,1.0228729248046875,2.3011860847473145,0.2739519476890564,0.9588305950164796,0.9588305950164796,0.0,199.39015197753903,206.0,58085.3984375,0.0,3223.9736328125,1.0,279.4421081542969,283.1701965332031,296.09783935546875,299.7971496582031,293.1499938964844,293.1499938964844,279.1499938964844,33428.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120633602142334,1.0,0.0,0.0,3.724953174591065,3.724977493286133,9.25837809973018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.0732421875,0.0,1598.5308837890625,1895.4371337890625,0.0,3515.742919921875,0.9203867316246032,1.0,0.0,3.0,1.0,0.0
18100440,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9361155033111572,0.5890000462532043,0.5320388078689575,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9093533158302308,0.5469186902046204,0.5975032448768616,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8152492046356201,0.3897878229618072,0.2752875685691833,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8109286427497864,0.3833517432212829,0.3666304349899292,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.691262423992157,0.2343487441539764,1.074558138847351,285.00653076171875,284.95001220703125,299.7974853515625,293.1212158203125,298.0164489746094,297.2227478027344,285.005615234375,1.0,0.6378946900367737,0.4092427492141723,0.4092427492141723,1.0,1.0,-3.324059009552002,1.0228729248046875,2.3011860847473145,0.2739519476890564,0.9588305950164796,0.9588305950164796,0.0,199.39015197753903,206.0,58085.3984375,0.0,3223.9736328125,1.0,279.4421081542969,283.1701965332031,296.09783935546875,299.7971496582031,293.1499938964844,293.1499938964844,279.1499938964844,33428.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120633602142334,1.0,0.0,0.0,3.724953174591065,3.724977493286133,9.25837809973018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.0732421875,0.0,1598.5308837890625,1895.4371337890625,0.0,3515.742919921875,0.9203867316246032,1.0,0.0,3.0,1.0,0.0
18100500,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9333669543266296,0.5872040390968323,0.5308658480644226,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9084311723709106,0.548050582408905,0.5990707874298096,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8140164017677307,0.3897649347782135,0.2754687666893005,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8097408413887024,0.383465051651001,0.3669694066047668,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6900042295455933,0.2342389225959777,1.0748538970947266,284.875244140625,284.95001220703125,299.8063659667969,293.1191711425781,298.0174560546875,297.2215881347656,284.8724060058594,1.0,0.638809323310852,0.4088144600391388,0.4088144600391388,1.0,1.0,-3.325275421142578,1.0221158266067505,2.303159475326538,0.2729851007461548,0.8689366579055786,0.8689366579055786,0.0,200.82521057128903,206.0,59024.60546875,0.0,3234.842041015625,1.0,279.1959533691406,283.02032470703125,296.1518859863281,300.01611328125,293.1499938964844,293.1499938964844,279.1499938964844,37500.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183419346809388,1.0,0.0,0.0,3.6952271461486816,3.695251703262329,9.111199119615776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.412109375,0.0,1595.436767578125,1895.4371337890625,0.0,3573.848876953125,0.9143091440200806,1.0,0.0,3.0,1.0,0.0
18100560,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9295608401298524,0.585240364074707,0.5291653275489807,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9066559672355652,0.5490155220031738,0.6002105474472046,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8120443224906921,0.3895767331123352,0.275409072637558,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8078275322914124,0.3834328055381775,0.3670350313186645,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.688086748123169,0.2340086102485656,1.0743063688278198,284.89849853515625,284.95001220703125,299.815185546875,293.1171569824219,298.0172424316406,297.2187194824219,284.9002685546875,1.0,0.6395851969718933,0.4084032773971557,0.4084032773971557,1.0,1.0,-3.3237733840942383,1.0204428434371948,2.303330659866333,0.2716884016990661,0.8621314167976379,0.8621314167976379,0.0,202.65338134765625,209.0,58709.9296875,0.0,3241.85693359375,1.0,279.1573181152344,283.044189453125,296.1395568847656,299.9494323730469,293.1499938964844,293.1499938964844,279.45001220703125,38926.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203686118125916,1.0,0.0,0.0,3.608141183853149,3.608165264129639,8.686810133440304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.24609375,0.0,1508.7371826171875,1895.4371337890625,0.0,3592.56005859375,0.8983758091926575,1.0,0.0,3.0,1.0,0.0
18100620,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9243868589401244,0.5830249786376953,0.5269317626953125,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.905043363571167,0.5520269870758057,0.6032800674438477,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8096516132354736,0.3901382684707641,0.2757060825824737,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8055110573768616,0.3841575980186462,0.367624968290329,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6856397986412048,0.2340689003467559,1.0744119882583618,285.0064697265625,284.95001220703125,299.8326721191406,293.1131896972656,298.02349853515625,297.222412109375,285.00555419921875,1.0,0.6412916779518127,0.4075808525085449,0.4075808525085449,1.0,1.0,-3.32548189163208,1.0187726020812988,2.306709289550781,0.2695725262165069,0.9581689834594728,0.9581689834594728,0.0,205.3861389160156,212.0,58021.90234375,0.0,3261.223876953125,1.0,279.44207763671875,283.1686096191406,296.0898742675781,299.7850646972656,293.1499938964844,293.1499938964844,279.1499938964844,33421.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119501709938048,1.0,0.0,0.0,3.722459316253662,3.7224836349487305,9.245985097550148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.5478515625,0.0,1595.612548828125,1895.4371337890625,0.0,3514.693115234375,0.9198218584060668,1.0,0.0,3.0,1.0,0.0
18100680,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9243868589401244,0.5830249786376953,0.5269317626953125,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.905043363571167,0.5520269870758057,0.6032800674438477,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8096516132354736,0.3901382684707641,0.2757060825824737,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8055110573768616,0.3841575980186462,0.367624968290329,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6856397986412048,0.2340689003467559,1.0744119882583618,285.0064697265625,284.95001220703125,299.8326721191406,293.1131896972656,298.02349853515625,297.222412109375,285.00555419921875,1.0,0.6412916779518127,0.4075808525085449,0.4075808525085449,1.0,1.0,-3.32548189163208,1.0187726020812988,2.306709289550781,0.2695725262165069,0.9581689834594728,0.9581689834594728,0.0,205.3861389160156,212.0,58021.90234375,0.0,3261.223876953125,1.0,279.44207763671875,283.1686096191406,296.0898742675781,299.7850646972656,293.1499938964844,293.1499938964844,279.1499938964844,33421.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119501709938048,1.0,0.0,0.0,3.722459316253662,3.7224836349487305,9.245985097550148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.5478515625,0.0,1595.612548828125,1895.4371337890625,0.0,3514.693115234375,0.9198218584060668,1.0,0.0,3.0,1.0,0.0
18100740,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9181685447692872,0.5793591737747192,0.5241361260414124,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9026296138763428,0.5540981888771057,0.6059607267379761,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8064931631088257,0.3899157345294952,0.2758182287216186,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8024747371673584,0.3842247724533081,0.3680159747600555,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6826387047767639,0.2337335050106048,1.0741780996322632,284.8988952636719,284.95001220703125,299.8500061035156,293.1093444824219,298.02410888671875,297.21832275390625,284.9005432128906,1.0,0.6429837346076965,0.4067584574222564,0.4067584574222564,1.0,1.0,-3.32525634765625,1.016398549079895,2.308857679367065,0.2674665749073028,0.8618304133415222,0.8618304133415222,0.0,208.65118408203125,215.0,58650.38671875,0.0,3279.25634765625,1.0,279.1571655273437,283.0428466796875,296.1318054199219,299.9375305175781,293.1499938964844,293.1499938964844,279.45001220703125,38902.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202852249145508,1.0,0.0,0.0,3.6057419776916495,3.60576605796814,8.675261824464542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.7578125,0.0,1505.9359130859375,1895.4371337890625,0.0,3591.790771484375,0.8978400826454163,1.0,0.0,3.0,1.0,0.0
18100800,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9181685447692872,0.5793591737747192,0.5241361260414124,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9026296138763428,0.5540981888771057,0.6059607267379761,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8064931631088257,0.3899157345294952,0.2758182287216186,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8024747371673584,0.3842247724533081,0.3680159747600555,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6826387047767639,0.2337335050106048,1.0741780996322632,284.8988952636719,284.95001220703125,299.8500061035156,293.1093444824219,298.02410888671875,297.21832275390625,284.9005432128906,1.0,0.6429837346076965,0.4067584574222564,0.4067584574222564,1.0,1.0,-3.32525634765625,1.016398549079895,2.308857679367065,0.2674665749073028,0.8618304133415222,0.8618304133415222,0.0,208.65118408203125,215.0,58650.38671875,0.0,3279.25634765625,1.0,279.1571655273437,283.0428466796875,296.1318054199219,299.9375305175781,293.1499938964844,293.1499938964844,279.45001220703125,38902.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202852249145508,1.0,0.0,0.0,3.6057419776916495,3.60576605796814,8.675261824464542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.7578125,0.0,1505.9359130859375,1895.4371337890625,0.0,3591.790771484375,0.8978400826454163,1.0,0.0,3.0,1.0,0.0
18100860,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.909255027770996,0.5752382278442383,0.5206717848777771,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8973833322525024,0.5549660325050354,0.6073306202888489,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8004217743873596,0.3883501291275024,0.2750266492366791,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7965130805969238,0.3827484846115112,0.3670878112316131,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6763270497322083,0.231475681066513,1.06674325466156,284.9943542480469,284.95001220703125,299.8671569824219,293.1056823730469,298.0152282714844,297.20123291015625,284.9930419921875,1.0,0.6437373161315918,0.4059842526912689,0.4059842526912689,1.0,1.0,-3.311525821685791,1.0093939304351809,2.3021318912506104,0.2638811469078064,0.9461702704429626,0.9461702704429626,0.0,213.4202575683593,218.0,57694.28515625,0.0,3275.38720703125,1.0,279.4420471191406,283.16033935546875,296.0802917480469,299.7616577148437,293.1499938964844,293.1499938964844,279.1499938964844,33794.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115464091300964,1.0,0.0,0.0,3.709750890731812,3.709774971008301,9.182961662190792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.3935546875,0.0,1583.8961181640625,1895.4371337890625,0.0,3510.94970703125,0.9171261787414552,1.0,0.0,3.0,1.0,0.0
18100920,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.909255027770996,0.5752382278442383,0.5206717848777771,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8973833322525024,0.5549660325050354,0.6073306202888489,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8004217743873596,0.3883501291275024,0.2750266492366791,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7965130805969238,0.3827484846115112,0.3670878112316131,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6763270497322083,0.231475681066513,1.06674325466156,284.9943542480469,284.95001220703125,299.8671569824219,293.1056823730469,298.0152282714844,297.20123291015625,284.9930419921875,1.0,0.6437373161315918,0.4059842526912689,0.4059842526912689,1.0,1.0,-3.311525821685791,1.0093939304351809,2.3021318912506104,0.2638811469078064,0.9461702704429626,0.9461702704429626,0.0,213.4202575683593,218.0,57694.28515625,0.0,3275.38720703125,1.0,279.4420471191406,283.16033935546875,296.0802917480469,299.7616577148437,293.1499938964844,293.1499938964844,279.1499938964844,33794.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115464091300964,1.0,0.0,0.0,3.709750890731812,3.709774971008301,9.182961662190792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.3935546875,0.0,1583.8961181640625,1895.4371337890625,0.0,3510.94970703125,0.9171261787414552,1.0,0.0,3.0,1.0,0.0
18100980,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.901957094669342,0.5707499384880066,0.5169916749000549,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8932128548622131,0.5558631420135498,0.6085776686668396,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7953862547874451,0.3870357275009155,0.2742620408535003,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7915703058242798,0.3815739452838897,0.3661624789237976,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6709809303283691,0.2297081798315048,1.0594162940979004,284.8933410644531,284.95001220703125,299.8842468261719,293.102294921875,298.0088195800781,297.1878356933594,284.8949279785156,1.0,0.644055962562561,0.405210018157959,0.405210018157959,1.0,1.0,-3.2975621223449707,1.0023186206817627,2.295243501663208,0.2602820098400116,0.8471898436546326,0.8471898436546326,0.0,217.3311462402344,221.0,57948.8203125,0.0,3266.16748046875,1.0,279.15740966796875,283.0469055175781,296.11737060546875,299.8843688964844,293.1499938964844,293.1499938964844,279.45001220703125,39605.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183928370475768,1.0,0.0,0.0,3.558969020843506,3.558992862701416,8.451654025520838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.52880859375,0.0,1460.531494140625,1895.4371337890625,0.0,3574.319091796875,0.8881005644798279,1.0,0.0,3.0,1.0,0.0
18101040,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.901957094669342,0.5707499384880066,0.5169916749000549,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8932128548622131,0.5558631420135498,0.6085776686668396,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7953862547874451,0.3870357275009155,0.2742620408535003,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7915703058242798,0.3815739452838897,0.3661624789237976,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6709809303283691,0.2297081798315048,1.0594162940979004,284.8933410644531,284.95001220703125,299.8842468261719,293.102294921875,298.0088195800781,297.1878356933594,284.8949279785156,1.0,0.644055962562561,0.405210018157959,0.405210018157959,1.0,1.0,-3.2975621223449707,1.0023186206817627,2.295243501663208,0.2602820098400116,0.8471898436546326,0.8471898436546326,0.0,217.3311462402344,221.0,57948.8203125,0.0,3266.16748046875,1.0,279.15740966796875,283.0469055175781,296.11737060546875,299.8843688964844,293.1499938964844,293.1499938964844,279.45001220703125,39605.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183928370475768,1.0,0.0,0.0,3.558969020843506,3.558992862701416,8.451654025520838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.52880859375,0.0,1460.531494140625,1895.4371337890625,0.0,3574.319091796875,0.8881005644798279,1.0,0.0,3.0,1.0,0.0
18101100,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8992727994918823,0.569358229637146,0.5154224634170532,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8919185400009155,0.5568974614143372,0.6094359755516052,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.793617308139801,0.3869004249572754,0.2740283012390136,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7898387312889099,0.3814495801925659,0.3658884763717651,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6690324544906616,0.2291863113641739,1.0566012859344482,285.0080871582031,284.95001220703125,299.8927307128906,293.1006774902344,298.0096435546875,297.1867980957031,285.009521484375,1.0,0.6442253589630127,0.4048229157924652,0.4048229157924652,1.0,1.0,-3.2925682067871094,0.9994865655899048,2.293081521987915,0.2586712539196014,0.9242162704467772,0.9242162704467772,0.0,218.77838134765625,221.0,57052.41796875,0.0,3263.16162109375,1.0,279.3993835449219,283.1778564453125,296.06011962890625,299.6630859375,293.1499938964844,293.1499938964844,279.45001220703125,34562.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113203287124634,1.0,0.0,0.0,3.6028339862823486,3.6028573513031006,8.661274932819651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.140625,0.0,1470.71142578125,1895.4371337890625,0.0,3508.85302734375,0.895465612411499,1.0,0.0,3.0,1.0,0.0
18101160,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8975314497947693,0.5681626200675964,0.5143862366676331,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8914744853973389,0.5581280589103699,0.6107639074325562,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7926696538925171,0.3869690299034118,0.2740685641765594,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7888951301574707,0.3815166652202606,0.3659406304359436,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6678317189216614,0.2288559377193451,1.0550061464309692,284.99615478515625,284.95001220703125,299.9012145996094,293.09912109375,298.0124816894531,297.1880798339844,284.9948425292969,1.0,0.6445791721343994,0.4045973718166351,0.4045973718166351,1.0,1.0,-3.290899991989136,0.9982386827468872,2.292661190032959,0.2579527199268341,0.9342347979545592,0.9342347979545592,0.0,219.792236328125,224.0,57119.4609375,0.0,3265.140625,1.0,279.4424743652344,283.1687927246094,296.0673522949219,299.7082824707031,293.1499938964844,293.1499938964844,279.1499938964844,33712.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083274006843568,1.0,0.0,0.0,3.665078639984131,3.665102481842041,8.963133950601332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.17578125,0.0,1532.823486328125,1895.4371337890625,0.0,3481.07470703125,0.9068666696548462,1.0,0.0,3.0,1.0,0.0
18101220,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8926472067832947,0.5643602609634399,0.5114070177078247,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8894147872924805,0.5596652030944824,0.6128024458885193,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7897282242774963,0.3863506317138672,0.2738610804080963,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7860420346260071,0.3810409903526306,0.3657595515251159,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.664752721786499,0.227895125746727,1.0516332387924194,284.90185546875,284.95001220703125,299.9181213378906,293.09619140625,298.0128479003906,297.18310546875,284.9032897949219,1.0,0.6453211307525635,0.4041462540626526,0.4041462540626526,1.0,1.0,-3.2849326133728027,0.9948741793632508,2.2900586128234863,0.2562847435474396,0.8442947864532471,0.8442947864532471,0.0,222.58837890625,227.0,57533.01953125,0.0,3267.5146484375,1.0,279.1577453613281,283.0585327148437,296.11212158203125,299.84893798828125,293.1499938964844,293.1499938964844,279.45001220703125,39234.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154199361801147,1.0,0.0,0.0,3.523723125457764,3.523746490478516,8.285082344627881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.1484375,0.0,1420.528564453125,1895.4371337890625,0.0,3546.83203125,0.8800538778305054,1.0,0.0,3.0,1.0,0.0
18101280,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8926472067832947,0.5643602609634399,0.5114070177078247,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8894147872924805,0.5596652030944824,0.6128024458885193,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7897282242774963,0.3863506317138672,0.2738610804080963,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7860420346260071,0.3810409903526306,0.3657595515251159,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.664752721786499,0.227895125746727,1.0516332387924194,284.90185546875,284.95001220703125,299.9181213378906,293.09619140625,298.0128479003906,297.18310546875,284.9032897949219,1.0,0.6453211307525635,0.4041462540626526,0.4041462540626526,1.0,1.0,-3.2849326133728027,0.9948741793632508,2.2900586128234863,0.2562847435474396,0.8442947864532471,0.8442947864532471,0.0,222.58837890625,227.0,57533.01953125,0.0,3267.5146484375,1.0,279.1577453613281,283.0585327148437,296.11212158203125,299.84893798828125,293.1499938964844,293.1499938964844,279.45001220703125,39234.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154199361801147,1.0,0.0,0.0,3.523723125457764,3.523746490478516,8.285082344627881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.1484375,0.0,1420.528564453125,1895.4371337890625,0.0,3546.83203125,0.8800538778305054,1.0,0.0,3.0,1.0,0.0
18101340,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.888820230960846,0.5620498061180115,0.509118378162384,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8882232904434204,0.562178909778595,0.6153374910354614,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7876071333885193,0.3865624666213989,0.2739150524139404,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7839756608009338,0.3812789916992187,0.3658872246742248,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6624175906181335,0.2274495661258697,1.0493900775909424,284.9998779296875,284.95001220703125,299.9349365234375,293.0934143066406,298.0194702148437,297.1868896484375,284.9989929199219,1.0,0.6462846398353577,0.4036951661109924,0.4036951661109924,1.0,1.0,-3.2823429107666016,0.9927282929420472,2.289614677429199,0.2545579671859741,0.931993842124939,0.931993842124939,0.0,224.9324493408203,230.0,56833.8125,0.0,3274.8896484375,1.0,279.4414367675781,283.17449951171875,296.06573486328125,299.686767578125,293.1499938964844,293.1499938964844,279.1499938964844,33506.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061251878738404,1.0,0.0,0.0,3.639673948287964,3.639697313308716,8.839307383823325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.63671875,0.0,1503.109375,1895.4371337890625,0.0,3460.609619140625,0.9012306332588196,1.0,0.0,3.0,1.0,0.0
18101400,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.888820230960846,0.5620498061180115,0.509118378162384,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8882232904434204,0.562178909778595,0.6153374910354614,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7876071333885193,0.3865624666213989,0.2739150524139404,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7839756608009338,0.3812789916992187,0.3658872246742248,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6624175906181335,0.2274495661258697,1.0493900775909424,284.9998779296875,284.95001220703125,299.9349365234375,293.0934143066406,298.0194702148437,297.1868896484375,284.9989929199219,1.0,0.6462846398353577,0.4036951661109924,0.4036951661109924,1.0,1.0,-3.2823429107666016,0.9927282929420472,2.289614677429199,0.2545579671859741,0.931993842124939,0.931993842124939,0.0,224.9324493408203,230.0,56833.8125,0.0,3274.8896484375,1.0,279.4414367675781,283.17449951171875,296.06573486328125,299.686767578125,293.1499938964844,293.1499938964844,279.1499938964844,33506.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061251878738404,1.0,0.0,0.0,3.639673948287964,3.639697313308716,8.839307383823325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.63671875,0.0,1503.109375,1895.4371337890625,0.0,3460.609619140625,0.9012306332588196,1.0,0.0,3.0,1.0,0.0
18101460,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8840489983558655,0.5584160089492798,0.506292998790741,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8861972689628601,0.5637990236282349,0.6174918413162231,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.784764289855957,0.3860640525817871,0.2738075852394104,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7812291979789734,0.3809234797954559,0.3658481240272522,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6596168875694275,0.2266931682825088,1.047116994857788,284.904296875,284.95001220703125,299.9516906738281,293.0908203125,298.0204467773437,297.18328857421875,284.9051208496094,1.0,0.647358238697052,0.4030823111534118,0.4030823111534118,1.0,1.0,-3.2782952785491943,0.989647090435028,2.288648128509521,0.2520836889743805,0.8432589769363403,0.8432589769363403,0.0,227.9149475097656,233.0,57319.875,0.0,3282.5556640625,1.0,279.158447265625,283.06134033203125,296.1094970703125,299.8321533203125,293.1499938964844,293.1499938964844,279.45001220703125,38919.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138115644454956,1.0,0.0,0.0,3.509687900543213,3.5097110271453857,8.219213896154542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.87548828125,0.0,1403.6014404296875,1895.4371337890625,0.0,3531.942138671875,0.8766748905181885,1.0,0.0,3.0,1.0,0.0
18101520,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8840489983558655,0.5584160089492798,0.506292998790741,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8861972689628601,0.5637990236282349,0.6174918413162231,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.784764289855957,0.3860640525817871,0.2738075852394104,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7812291979789734,0.3809234797954559,0.3658481240272522,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6596168875694275,0.2266931682825088,1.047116994857788,284.904296875,284.95001220703125,299.9516906738281,293.0908203125,298.0204467773437,297.18328857421875,284.9051208496094,1.0,0.647358238697052,0.4030823111534118,0.4030823111534118,1.0,1.0,-3.2782952785491943,0.989647090435028,2.288648128509521,0.2520836889743805,0.8432589769363403,0.8432589769363403,0.0,227.9149475097656,233.0,57319.875,0.0,3282.5556640625,1.0,279.158447265625,283.06134033203125,296.1094970703125,299.8321533203125,293.1499938964844,293.1499938964844,279.45001220703125,38919.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138115644454956,1.0,0.0,0.0,3.509687900543213,3.5097110271453857,8.219213896154542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.87548828125,0.0,1403.6014404296875,1895.4371337890625,0.0,3531.942138671875,0.8766748905181885,1.0,0.0,3.0,1.0,0.0
18101580,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8802545070648193,0.5562115907669067,0.5041215419769287,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8849433660507202,0.5663349628448486,0.6200760006904602,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.782646894454956,0.3863416016101837,0.2739213705062866,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7791587114334106,0.3812079131603241,0.3660426139831543,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6573963165283203,0.2263522893190384,1.0454747676849363,284.9998474121094,284.95001220703125,299.9683532714844,293.08837890625,298.0270690917969,297.1876525878906,284.9989318847656,1.0,0.6485524773597717,0.4024694263935089,0.4024694263935089,1.0,1.0,-3.276772737503052,0.9874565601348876,2.289316177368164,0.2496034651994705,0.9297374486923218,0.9297374486923218,0.0,230.4590606689453,236.0,56646.17578125,0.0,3293.40576171875,1.0,279.4413452148437,283.1750183105469,296.0625915527344,299.6718444824219,293.1499938964844,293.1499938964844,279.1499938964844,33422.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049263596534728,1.0,0.0,0.0,3.6271159648895264,3.6271393299102783,8.778416145105439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.08984375,0.0,1488.694580078125,1895.4371337890625,0.0,3449.46044921875,0.898333728313446,1.0,0.0,3.0,1.0,0.0
18101640,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8802545070648193,0.5562115907669067,0.5041215419769287,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8849433660507202,0.5663349628448486,0.6200760006904602,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.782646894454956,0.3863416016101837,0.2739213705062866,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7791587114334106,0.3812079131603241,0.3660426139831543,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6573963165283203,0.2263522893190384,1.0454747676849363,284.9998474121094,284.95001220703125,299.9683532714844,293.08837890625,298.0270690917969,297.1876525878906,284.9989318847656,1.0,0.6485524773597717,0.4024694263935089,0.4024694263935089,1.0,1.0,-3.276772737503052,0.9874565601348876,2.289316177368164,0.2496034651994705,0.9297374486923218,0.9297374486923218,0.0,230.4590606689453,236.0,56646.17578125,0.0,3293.40576171875,1.0,279.4413452148437,283.1750183105469,296.0625915527344,299.6718444824219,293.1499938964844,293.1499938964844,279.1499938964844,33422.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049263596534728,1.0,0.0,0.0,3.6271159648895264,3.6271393299102783,8.778416145105439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.08984375,0.0,1488.694580078125,1895.4371337890625,0.0,3449.46044921875,0.898333728313446,1.0,0.0,3.0,1.0,0.0
18101700,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8782718777656555,0.5545046329498291,0.5029959678649902,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8842413425445557,0.5672059059143066,0.6213637590408325,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7815493941307068,0.3861823081970215,0.2740002274513244,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.778082549571991,0.3810972273349762,0.3661654591560364,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6562908887863159,0.226052239537239,1.0448874235153198,284.8744812011719,284.95001220703125,299.9766845703125,293.0871887207031,298.02813720703125,297.1866760253906,284.8727722167969,1.0,0.6492236256599426,0.4021629989147186,0.4021629989147186,1.0,1.0,-3.276307821273804,0.9864552021026612,2.2898526191711426,0.2485455125570297,0.8422268629074097,0.8422268629074097,0.0,231.8462677001953,236.0,57451.1328125,0.0,3300.12353515625,1.0,279.19879150390625,283.0337219238281,296.1180725097656,299.885009765625,293.1499938964844,293.1499938964844,279.1499938964844,38094.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110645055770874,1.0,0.0,0.0,3.584866762161255,3.584890365600586,8.575102583563421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.2373046875,0.0,1477.2996826171875,1895.4371337890625,0.0,3506.48046875,0.8898363709449768,1.0,0.0,3.0,1.0,0.0
18101760,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8756216764450073,0.5526993274688721,0.5014110207557678,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8829323649406433,0.5679568648338318,0.6222456097602844,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7798839807510376,0.3859089314937591,0.2738639414310455,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7764706611633301,0.3808792233467102,0.3660387098789215,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6547341346740723,0.2256632596254348,1.0435608625411987,284.9041442871094,284.95001220703125,299.9849853515625,293.0860595703125,298.0282592773437,297.18438720703125,284.905517578125,1.0,0.6497821807861328,0.4018681943416595,0.4018681943416595,1.0,1.0,-3.273413896560669,0.9846343398094176,2.288779735565185,0.2472098171710968,0.8411760330200195,0.8411760330200195,0.0,233.5860137939453,239.0,57131.50390625,0.0,3303.377685546875,1.0,279.15826416015625,283.0622253417969,296.10626220703125,299.8177490234375,293.1499938964844,293.1499938964844,279.45001220703125,39010.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128453135490416,1.0,0.0,0.0,3.49651837348938,3.4965412616729736,8.157646789186401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.984375,0.0,1390.5975341796875,1895.4371337890625,0.0,3522.99072265625,0.8738099336624146,1.0,0.0,3.0,1.0,0.0
18101820,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.871982991695404,0.5505966544151306,0.4993296563625335,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8817181587219238,0.5704909563064575,0.6248261332511902,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7778724431991577,0.3862566649913788,0.2740247249603271,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7744742631912231,0.3811809122562408,0.3662506639957428,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6526424884796143,0.2253693640232086,1.0421514511108398,284.9994201660156,284.95001220703125,300.0015563964844,293.0838317871094,298.0350036621094,297.18896484375,284.9985046386719,1.0,0.6510835886001587,0.4012785255908966,0.4012785255908966,1.0,1.0,-3.2723546028137207,0.9826322197914124,2.289722442626953,0.2454189658164978,0.9274786114692688,0.9274786114692688,0.0,236.23573303222656,242.0,56490.62109375,0.0,3315.826171875,1.0,279.4412536621094,283.1748352050781,296.0586242675781,299.6580505371094,293.1499938964844,293.1499938964844,279.1499938964844,33392.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040536880493164,1.0,0.0,0.0,3.617227792739868,3.61725115776062,8.73061878792214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.220703125,0.0,1477.6805419921875,1895.4371337890625,0.0,3441.3408203125,0.8960937857627869,1.0,0.0,3.0,1.0,0.0
