time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101880,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.871982991695404,0.5505966544151306,0.4993296563625335,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8817181587219238,0.5704909563064575,0.6248261332511902,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7778724431991577,0.3862566649913788,0.2740247249603271,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7744742631912231,0.3811809122562408,0.3662506639957428,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6526424884796143,0.2253693640232086,1.0421514511108398,284.9994201660156,284.95001220703125,300.0015563964844,293.0838317871094,298.0350036621094,297.18896484375,284.9985046386719,1.0,0.6510835886001587,0.4012785255908966,0.4012785255908966,1.0,1.0,-3.2723546028137207,0.9826322197914124,2.289722442626953,0.2454189658164978,0.9274786114692688,0.9274786114692688,0.0,236.23573303222656,242.0,56490.62109375,0.0,3315.826171875,1.0,279.4412536621094,283.1748352050781,296.0586242675781,299.6580505371094,293.1499938964844,293.1499938964844,279.1499938964844,33392.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040536880493164,1.0,0.0,0.0,3.617227792739868,3.61725115776062,8.73061878792214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.220703125,0.0,1477.6805419921875,1895.4371337890625,0.0,3441.3408203125,0.8960937857627869,1.0,0.0,3.0,1.0,0.0
18101940,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8675950169563293,0.5472015142440796,0.4967111349105835,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.879818320274353,0.572104275226593,0.6269804239273071,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7752891778945923,0.3859063684940338,0.2740184664726257,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7719257473945618,0.3808685541152954,0.3662578761577606,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6501575112342834,0.2247210890054702,1.040412187576294,284.9054260253906,284.95001220703125,300.01806640625,293.0816650390625,298.03619384765625,297.1858215332031,284.9061584472656,1.0,0.6523900032043457,0.400688886642456,0.400688886642456,1.0,1.0,-3.269376754760742,0.979919135570526,2.2894577980041504,0.2440166473388672,0.840137243270874,0.840137243270874,0.0,239.42742919921875,245.0,56993.13671875,0.0,3326.97216796875,1.0,279.1586303710937,283.0628967285156,296.1018371582031,299.8038024902344,293.1499938964844,293.1499938964844,279.45001220703125,38841.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120336771011353,1.0,0.0,0.0,3.488609790802002,3.488632917404175,8.12078667422611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.7802734375,0.0,1381.23974609375,1895.4371337890625,0.0,3515.467529296875,0.8719639778137207,1.0,0.0,3.0,1.0,0.0
18102000,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8675950169563293,0.5472015142440796,0.4967111349105835,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.879818320274353,0.572104275226593,0.6269804239273071,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7752891778945923,0.3859063684940338,0.2740184664726257,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7719257473945618,0.3808685541152954,0.3662578761577606,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6501575112342834,0.2247210890054702,1.040412187576294,284.9054260253906,284.95001220703125,300.01806640625,293.0816650390625,298.03619384765625,297.1858215332031,284.9061584472656,1.0,0.6523900032043457,0.400688886642456,0.400688886642456,1.0,1.0,-3.269376754760742,0.979919135570526,2.2894577980041504,0.2440166473388672,0.840137243270874,0.840137243270874,0.0,239.42742919921875,245.0,56993.13671875,0.0,3326.97216796875,1.0,279.1586303710937,283.0628967285156,296.1018371582031,299.8038024902344,293.1499938964844,293.1499938964844,279.45001220703125,38841.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120336771011353,1.0,0.0,0.0,3.488609790802002,3.488632917404175,8.12078667422611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.7802734375,0.0,1381.23974609375,1895.4371337890625,0.0,3515.467529296875,0.8719639778137207,1.0,0.0,3.0,1.0,0.0
18102060,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8641764521598816,0.5451940894126892,0.49472576379776,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8787002563476562,0.5746283531188965,0.6295563578605652,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7734485268592834,0.3863422274589538,0.2742424309253692,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7700516581535339,0.3811815083026886,0.3664848208427429,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6482168436050415,0.224459171295166,1.039164662361145,284.9992370605469,284.95001220703125,300.0345764160156,293.0795593261719,298.0429992675781,297.1904296875,284.9983215332031,1.0,0.6537528038024902,0.400142103433609,0.400142103433609,1.0,1.0,-3.268718242645264,0.9781349301338196,2.290583372116089,0.242946594953537,0.9254400730133056,0.9254400730133056,0.0,242.11090087890625,248.0,56353.12109375,0.0,3340.483642578125,1.0,279.4411926269531,283.17462158203125,296.0546264648437,299.645263671875,293.1499938964844,293.1499938964844,279.1499938964844,33371.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033096432685852,1.0,0.0,0.0,3.608563661575317,3.60858678817749,8.688844559401332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.642578125,0.0,1468.1138916015625,1895.4371337890625,0.0,3434.41552734375,0.8941239714622498,1.0,0.0,3.0,1.0,0.0
18102120,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8641764521598816,0.5451940894126892,0.49472576379776,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8787002563476562,0.5746283531188965,0.6295563578605652,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7734485268592834,0.3863422274589538,0.2742424309253692,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7700516581535339,0.3811815083026886,0.3664848208427429,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6482168436050415,0.224459171295166,1.039164662361145,284.9992370605469,284.95001220703125,300.0345764160156,293.0795593261719,298.0429992675781,297.1904296875,284.9983215332031,1.0,0.6537528038024902,0.400142103433609,0.400142103433609,1.0,1.0,-3.268718242645264,0.9781349301338196,2.290583372116089,0.242946594953537,0.9254400730133056,0.9254400730133056,0.0,242.11090087890625,248.0,56353.12109375,0.0,3340.483642578125,1.0,279.4411926269531,283.17462158203125,296.0546264648437,299.645263671875,293.1499938964844,293.1499938964844,279.1499938964844,33371.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033096432685852,1.0,0.0,0.0,3.608563661575317,3.60858678817749,8.688844559401332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.642578125,0.0,1468.1138916015625,1895.4371337890625,0.0,3434.41552734375,0.8941239714622498,1.0,0.0,3.0,1.0,0.0
18102180,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8623073101043701,0.5435211062431335,0.4936359822750091,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8780325055122375,0.5755082964897156,0.6308707594871521,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7724488377571106,0.3862568140029907,0.2743780016899109,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7690279483795166,0.3810712099075317,0.3666174709796905,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6472001075744629,0.2241778671741485,1.0386983156204224,284.8740539550781,284.95001220703125,300.0431213378906,293.0784912109375,298.0440673828125,297.1893615722656,284.8735046386719,1.0,0.6545166969299316,0.399857759475708,0.399857759475708,1.0,1.0,-3.2685508728027344,0.9772691130638124,2.2912817001342773,0.2424240410327911,0.8370090126991272,0.8370090126991272,0.0,243.6169891357422,248.0,57127.0,0.0,3348.50830078125,1.0,279.1958312988281,283.034423828125,296.11090087890625,299.8565673828125,293.1499938964844,293.1499938964844,279.1499938964844,38390.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097238779067992,1.0,0.0,0.0,3.559188842773437,3.559212446212769,8.452697670691123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.240234375,0.0,1451.9014892578125,1895.4371337890625,0.0,3494.041259765625,0.8844099044799805,1.0,0.0,3.0,1.0,0.0
18102240,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8600081205368042,0.5419102907180786,0.4922030568122864,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8768789768218994,0.576224148273468,0.6316932439804077,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7710301280021667,0.3860893845558166,0.2743021547794342,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7676140069961548,0.3808791935443878,0.3665018677711487,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6458711624145508,0.2238397151231765,1.037557601928711,284.9060363769531,284.95001220703125,300.051025390625,293.0774841308594,298.0442199707031,297.187255859375,284.9067687988281,1.0,0.6551085114479065,0.3995952904224396,0.3995952904224396,1.0,1.0,-3.266087055206299,0.9756779670715332,2.2904090881347656,0.241453930735588,0.8388646245002747,0.8388646245002747,0.0,245.32403564453125,251.0,56860.36328125,0.0,3352.490478515625,1.0,279.1587219238281,283.0633544921875,296.0979309082031,299.7914428710937,293.1499938964844,293.1499938964844,279.45001220703125,38815.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911349892616272,1.0,0.0,0.0,3.4801902770996094,3.480213165283203,8.08163520105154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.60693359375,0.0,1372.4112548828125,1895.4371337890625,0.0,3509.127197265625,0.8700885772705078,1.0,0.0,3.0,1.0,0.0
18102300,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8580800294876099,0.5408874154090881,0.4910366535186767,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8760687112808228,0.5774179100990295,0.6327846646308899,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7699146270751953,0.3862906098365783,0.274343192577362,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7664729356765747,0.3809838593006134,0.3665027916431427,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6447466611862183,0.2236729562282562,1.0366339683532717,285.0144958496094,284.95001220703125,300.0592346191406,293.07647705078125,298.0471496582031,297.1888732910156,285.0157165527344,1.0,0.6557513475418091,0.3993219137191772,0.3993219137191772,1.0,1.0,-3.2647593021392822,0.9744695425033568,2.290289640426636,0.2403263300657272,0.9145333766937256,0.9145333766937256,0.0,246.8263092041016,251.0,56090.63671875,0.0,3357.886962890625,1.0,279.3976745605469,283.1869812011719,296.0423889160156,299.5821838378906,293.1499938964844,293.1499938964844,279.45001220703125,34009.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050110578536988,1.0,0.0,0.0,3.53249454498291,3.5325169563293457,8.326380793732824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.126953125,0.0,1391.9100341796875,1895.4371337890625,0.0,3450.248046875,0.8793449997901917,1.0,0.0,3.0,1.0,0.0
18102360,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8567254543304443,0.5399949550628662,0.4902981221675873,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8757696747779846,0.5787307620048523,0.6342474222183228,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7692949175834656,0.386628121137619,0.274595558643341,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7657867670059204,0.3811980187892914,0.3667345941066742,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6440092325210571,0.2236000001430511,1.0364214181900024,284.9993591308594,284.95001220703125,300.0674743652344,293.075439453125,298.051025390625,297.1918029785156,284.9979248046875,1.0,0.6565132737159729,0.3990535736083984,0.3990535736083984,1.0,1.0,-3.2657246589660645,0.9740796685218812,2.291645050048828,0.2393821626901626,0.9239644408226012,0.9239644408226012,0.0,248.02818298339844,254.0,56237.73046875,0.0,3366.765869140625,1.0,279.4418640136719,283.17401123046875,296.0499572753906,299.6332702636719,293.1499938964844,293.1499938964844,279.1499938964844,33262.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026326537132264,1.0,0.0,0.0,3.603151798248291,3.603174924850464,8.662802315484441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.3466796875,0.0,1461.4521484375,1895.4371337890625,0.0,3428.112060546875,0.8926056027412415,1.0,0.0,3.0,1.0,0.0
18102420,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8527637720108032,0.536812961101532,0.4878735542297363,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8740137219429016,0.5803049206733704,0.6363694667816162,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7670408487319946,0.3864897489547729,0.2747366726398468,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7634492516517639,0.380904883146286,0.3667640686035156,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6417843103408813,0.2230058461427688,1.034936785697937,284.906494140625,284.95001220703125,300.0838928222656,293.0733337402344,298.05224609375,297.1885681152344,284.9072265625,1.0,0.6579087972640991,0.3985169231891632,0.3985169231891632,1.0,1.0,-3.2634546756744385,0.9718279838562012,2.2916266918182373,0.2371475547552108,0.8377842903137207,0.8377842903137207,0.0,251.2427978515625,257.0,56744.61328125,0.0,3379.56103515625,1.0,279.1587829589844,283.06353759765625,296.0940856933594,299.7802124023437,293.1499938964844,293.1499938964844,279.45001220703125,38792.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107705950737,1.0,0.0,0.0,3.4730472564697266,3.4730701446533203,8.048495487855689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.97265625,0.0,1364.950927734375,1895.4371337890625,0.0,3503.75390625,0.8684970140457153,1.0,0.0,3.0,1.0,0.0
18102480,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8527637720108032,0.536812961101532,0.4878735542297363,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8740137219429016,0.5803049206733704,0.6363694667816162,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7670408487319946,0.3864897489547729,0.2747366726398468,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7634492516517639,0.380904883146286,0.3667640686035156,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6417843103408813,0.2230058461427688,1.034936785697937,284.906494140625,284.95001220703125,300.0838928222656,293.0733337402344,298.05224609375,297.1885681152344,284.9072265625,1.0,0.6579087972640991,0.3985169231891632,0.3985169231891632,1.0,1.0,-3.2634546756744385,0.9718279838562012,2.2916266918182373,0.2371475547552108,0.8377842903137207,0.8377842903137207,0.0,251.2427978515625,257.0,56744.61328125,0.0,3379.56103515625,1.0,279.1587829589844,283.06353759765625,296.0940856933594,299.7802124023437,293.1499938964844,293.1499938964844,279.45001220703125,38792.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107705950737,1.0,0.0,0.0,3.4730472564697266,3.4730701446533203,8.048495487855689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.97265625,0.0,1364.950927734375,1895.4371337890625,0.0,3503.75390625,0.8684970140457153,1.0,0.0,3.0,1.0,0.0
18102540,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8496911525726318,0.5349754095077515,0.4860513508319855,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8729979395866394,0.5827949643135071,0.6389115452766418,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7654953002929688,0.3871524631977081,0.2751179337501526,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7617427706718445,0.3812346160411834,0.3670104444026947,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6400546431541443,0.2227920591831207,1.0339261293411257,284.9989624023437,284.95001220703125,300.1003112792969,293.0712280273437,298.0589904785156,297.19305419921875,284.9980773925781,1.0,0.6593518853187561,0.3979802429676056,0.3979802429676056,1.0,1.0,-3.2634527683258057,0.9703513979911804,2.2931013107299805,0.2353912591934204,0.9223343133926392,0.9223343133926392,0.0,253.94781494140625,245.0,56128.640625,0.0,3394.64111328125,1.0,279.4410705566406,283.1737365722656,296.0467529296875,299.6231384277344,293.1499938964844,293.1499938964844,279.1499938964844,33334.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021482467651368,1.0,0.0,0.0,3.5949032306671143,3.594926357269287,8.623185294709401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.740234375,0.0,1453.088623046875,1895.4371337890625,0.0,3423.601318359375,0.8910267353057861,1.0,0.0,3.0,1.0,0.0
18102600,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8496911525726318,0.5349754095077515,0.4860513508319855,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8729979395866394,0.5827949643135071,0.6389115452766418,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7654953002929688,0.3871524631977081,0.2751179337501526,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7617427706718445,0.3812346160411834,0.3670104444026947,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6400546431541443,0.2227920591831207,1.0339261293411257,284.9989624023437,284.95001220703125,300.1003112792969,293.0712280273437,298.0589904785156,297.19305419921875,284.9980773925781,1.0,0.6593518853187561,0.3979802429676056,0.3979802429676056,1.0,1.0,-3.2634527683258057,0.9703513979911804,2.2931013107299805,0.2353912591934204,0.9223343133926392,0.9223343133926392,0.0,253.94781494140625,245.0,56128.640625,0.0,3394.64111328125,1.0,279.4410705566406,283.1737365722656,296.0467529296875,299.6231384277344,293.1499938964844,293.1499938964844,279.1499938964844,33334.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021482467651368,1.0,0.0,0.0,3.5949032306671143,3.594926357269287,8.623185294709401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.740234375,0.0,1453.088623046875,1895.4371337890625,0.0,3423.601318359375,0.8910267353057861,1.0,0.0,3.0,1.0,0.0
18102660,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8507804870605469,0.5319024920463562,0.4834496676921844,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8765895962715149,0.5843603014945984,0.6407034993171692,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7679206728935242,0.3871622085571289,0.2751538157463074,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7639485001564026,0.380967378616333,0.3667860627174377,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6414545774459839,0.2222395837306976,1.031313180923462,284.9059143066406,284.95001220703125,300.11669921875,293.06903076171875,298.0600891113281,297.1899108886719,284.9065246582031,1.0,0.6565456986427307,0.3974402248859405,0.3974402248859405,1.0,1.0,-3.258840799331665,0.9672352075576782,2.2916054725646973,0.2335227578878402,0.8358381390571594,0.8358381390571594,0.0,250.34832763671875,233.0,56604.0625,0.0,3364.205810546875,1.0,279.1588439941406,283.0631103515625,296.0897216796875,299.7679138183594,293.1499938964844,293.1499938964844,279.45001220703125,38840.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910254716873169,1.0,0.0,0.0,3.46492886543274,3.464951753616333,8.010912324607489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.8935546875,0.0,1357.0294189453125,1895.4371337890625,0.0,3498.967529296875,0.8667383790016174,1.0,0.0,3.0,1.0,0.0
18102720,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8507804870605469,0.5319024920463562,0.4834496676921844,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8765895962715149,0.5843603014945984,0.6407034993171692,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7679206728935242,0.3871622085571289,0.2751538157463074,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7639485001564026,0.380967378616333,0.3667860627174377,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6414545774459839,0.2222395837306976,1.031313180923462,284.9059143066406,284.95001220703125,300.11669921875,293.06903076171875,298.0600891113281,297.1899108886719,284.9065246582031,1.0,0.6565456986427307,0.3974402248859405,0.3974402248859405,1.0,1.0,-3.258840799331665,0.9672352075576782,2.2916054725646973,0.2335227578878402,0.8358381390571594,0.8358381390571594,0.0,250.34832763671875,233.0,56604.0625,0.0,3364.205810546875,1.0,279.1588439941406,283.0631103515625,296.0897216796875,299.7679138183594,293.1499938964844,293.1499938964844,279.45001220703125,38840.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910254716873169,1.0,0.0,0.0,3.46492886543274,3.464951753616333,8.010912324607489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.8935546875,0.0,1357.0294189453125,1895.4371337890625,0.0,3498.967529296875,0.8667383790016174,1.0,0.0,3.0,1.0,0.0
18102780,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8557371497154236,0.5302194356918335,0.4813579022884369,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8842285871505737,0.5868882536888123,0.6427940130233765,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7738806009292603,0.3880216777324676,0.2753566801548004,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7695622444152832,0.3813696801662445,0.3666719198226928,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.645556628704071,0.2221209108829498,1.0286827087402344,284.99639892578125,284.95001220703125,300.13311767578125,293.0667419433594,298.0670471191406,297.19500732421875,284.9954833984375,1.0,0.6518365740776062,0.3969002366065979,0.3969002366065979,1.0,1.0,-3.255448341369629,0.9645467400550842,2.290901660919189,0.2317477315664291,0.917958438396454,0.917958438396454,0.0,242.33883666992188,221.0,55940.87109375,0.0,3312.098876953125,1.0,279.44097900390625,283.17242431640625,296.0414428710937,299.6072692871094,293.1499938964844,293.1499938964844,279.1499938964844,33424.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014625549316406,1.0,0.0,0.0,3.5840067863464355,3.5840299129486084,8.570989393774653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.9658203125,0.0,1442.0615234375,1895.4371337890625,0.0,3417.213623046875,0.8886328339576721,1.0,0.0,3.0,1.0,0.0
18102840,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8557371497154236,0.5302194356918335,0.4813579022884369,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8842285871505737,0.5868882536888123,0.6427940130233765,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7738806009292603,0.3880216777324676,0.2753566801548004,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7695622444152832,0.3813696801662445,0.3666719198226928,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.645556628704071,0.2221209108829498,1.0286827087402344,284.99639892578125,284.95001220703125,300.13311767578125,293.0667419433594,298.0670471191406,297.19500732421875,284.9954833984375,1.0,0.6518365740776062,0.3969002366065979,0.3969002366065979,1.0,1.0,-3.255448341369629,0.9645467400550842,2.290901660919189,0.2317477315664291,0.917958438396454,0.917958438396454,0.0,242.33883666992188,221.0,55940.87109375,0.0,3312.098876953125,1.0,279.44097900390625,283.17242431640625,296.0414428710937,299.6072692871094,293.1499938964844,293.1499938964844,279.1499938964844,33424.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014625549316406,1.0,0.0,0.0,3.5840067863464355,3.5840299129486084,8.570989393774653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.9658203125,0.0,1442.0615234375,1895.4371337890625,0.0,3417.213623046875,0.8886328339576721,1.0,0.0,3.0,1.0,0.0
18102900,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8589392304420471,0.5288277864456177,0.4802570641040802,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.888857901096344,0.5877578258514404,0.6438020467758179,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7775905728340149,0.3881824612617492,0.2754701972007751,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.77308189868927,0.3813372850418091,0.3666191399097442,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.648216187953949,0.2219519317150116,1.027496099472046,284.8737487792969,284.95001220703125,300.1413269042969,293.0655517578125,298.0682678222656,297.1944580078125,284.8724060058594,1.0,0.649093747138977,0.3966302275657654,0.3966302275657654,1.0,1.0,-3.253831148147583,0.9632138013839722,2.2906174659729004,0.2311305403709411,0.8314748406410217,0.8314748406410217,0.0,237.6125946044922,221.0,56688.88671875,0.0,3282.244873046875,1.0,279.1998291015625,283.0348815917969,296.0966491699219,299.8170471191406,293.1499938964844,293.1499938964844,279.1499938964844,38318.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076004028320312,1.0,0.0,0.0,3.5364556312561035,3.5364789962768555,8.345064657078183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.138671875,0.0,1427.2816162109375,1895.4371337890625,0.0,3474.321044921875,0.8791659474372864,1.0,0.0,3.0,1.0,0.0
18102960,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8619717955589294,0.5273683667182922,0.4787275195121765,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8933841586112976,0.5885319113731384,0.6443991661071777,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7811886668205261,0.3882684707641601,0.2753811180591583,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7765097618103027,0.3812203705310821,0.3663211464881897,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6508014798164368,0.2217152267694473,1.0255924463272097,284.9057006835937,284.95001220703125,300.1495361328125,293.0643310546875,298.0687866210937,297.1927795410156,284.9068908691406,1.0,0.6460428237915039,0.3964103460311889,0.3964103460311889,1.0,1.0,-3.249864101409912,0.9611961841583252,2.288667917251587,0.2303744256496429,0.8323596119880676,0.8323596119880676,0.0,232.8526611328125,209.0,56364.61328125,0.0,3247.04150390625,1.0,279.15869140625,283.06524658203125,296.084228515625,299.74835205078125,293.1499938964844,293.1499938964844,279.45001220703125,39037.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093233942985536,1.0,0.0,0.0,3.4475951194763184,3.447617769241333,7.930961487545574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.0927734375,0.0,1340.8955078125,1895.4371337890625,0.0,3490.323486328125,0.8630782961845398,1.0,0.0,3.0,1.0,0.0
18103020,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8707048296928406,0.5258672833442688,0.4766902923583984,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.905042290687561,0.5911262631416321,0.6464259624481201,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7907329201698303,0.3893458247184753,0.275651216506958,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7856006622314453,0.3817253708839416,0.366187572479248,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6578418016433716,0.2217300236225128,1.0230114459991455,284.99578857421875,284.95001220703125,300.1659851074219,293.0617980957031,298.07647705078125,297.1986083984375,284.9948425292969,1.0,0.6397180557250977,0.3959705531597137,0.3959705531597137,1.0,1.0,-3.24658727645874,0.9588190913200378,2.2877681255340576,0.2290509343147277,0.914100468158722,0.914100468158722,0.0,221.81036376953125,197.0,55728.390625,0.0,3178.64208984375,1.0,279.4408569335937,283.1733093261719,296.0359191894531,299.58837890625,293.1499938964844,293.1499938964844,279.1499938964844,33434.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003883004188538,1.0,0.0,0.0,3.569526672363281,3.569549322128296,8.501871775479231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.1904296875,0.0,1426.695068359375,1895.4371337890625,0.0,3407.203857421875,0.8853404521942139,1.0,0.0,3.0,1.0,0.0
18103080,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8707048296928406,0.5258672833442688,0.4766902923583984,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.905042290687561,0.5911262631416321,0.6464259624481201,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7907329201698303,0.3893458247184753,0.275651216506958,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7856006622314453,0.3817253708839416,0.366187572479248,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6578418016433716,0.2217300236225128,1.0230114459991455,284.99578857421875,284.95001220703125,300.1659851074219,293.0617980957031,298.07647705078125,297.1986083984375,284.9948425292969,1.0,0.6397180557250977,0.3959705531597137,0.3959705531597137,1.0,1.0,-3.24658727645874,0.9588190913200378,2.2877681255340576,0.2290509343147277,0.914100468158722,0.914100468158722,0.0,221.81036376953125,197.0,55728.390625,0.0,3178.64208984375,1.0,279.4408569335937,283.1733093261719,296.0359191894531,299.58837890625,293.1499938964844,293.1499938964844,279.1499938964844,33434.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003883004188538,1.0,0.0,0.0,3.569526672363281,3.569549322128296,8.501871775479231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.1904296875,0.0,1426.695068359375,1895.4371337890625,0.0,3407.203857421875,0.8853404521942139,1.0,0.0,3.0,1.0,0.0
18103140,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.880033016204834,0.5231914520263672,0.4741497635841369,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9183670282363892,0.5928149223327637,0.6480056643486023,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8009071946144104,0.3897898495197296,0.2757656574249267,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7953434586524963,0.3816609382629394,0.3658539950847626,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.665590763092041,0.2214369773864746,1.0201404094696045,284.9071960449219,284.95001220703125,300.1824645996094,293.0591125488281,298.0787048339844,297.1968078613281,284.9077453613281,1.0,0.6330553889274597,0.3955307900905609,0.3955307900905609,1.0,1.0,-3.241474866867065,0.9558332562446594,2.285641670227051,0.2270960509777069,0.8302779197692871,0.8302779197692871,0.0,210.72360229492188,185.0,56169.8984375,0.0,3106.1494140625,1.0,279.1590270996094,283.0674133300781,296.0785827636719,299.72967529296875,293.1499938964844,293.1499938964844,279.45001220703125,38873.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082338213920592,1.0,0.0,0.0,3.4348514080047607,3.4348740577697754,7.87243777722324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.42919921875,0.0,1326.9556884765625,1895.4371337890625,0.0,3480.20556640625,0.8601190447807312,1.0,0.0,3.0,1.0,0.0
18103200,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.880033016204834,0.5231914520263672,0.4741497635841369,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9183670282363892,0.5928149223327637,0.6480056643486023,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8009071946144104,0.3897898495197296,0.2757656574249267,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7953434586524963,0.3816609382629394,0.3658539950847626,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.665590763092041,0.2214369773864746,1.0201404094696045,284.9071960449219,284.95001220703125,300.1824645996094,293.0591125488281,298.0787048339844,297.1968078613281,284.9077453613281,1.0,0.6330553889274597,0.3955307900905609,0.3955307900905609,1.0,1.0,-3.241474866867065,0.9558332562446594,2.285641670227051,0.2270960509777069,0.8302779197692871,0.8302779197692871,0.0,210.72360229492188,185.0,56169.8984375,0.0,3106.1494140625,1.0,279.1590270996094,283.0674133300781,296.0785827636719,299.72967529296875,293.1499938964844,293.1499938964844,279.45001220703125,38873.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082338213920592,1.0,0.0,0.0,3.4348514080047607,3.4348740577697754,7.87243777722324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.42919921875,0.0,1326.9556884765625,1895.4371337890625,0.0,3480.20556640625,0.8601190447807312,1.0,0.0,3.0,1.0,0.0
18103260,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8918683528900146,0.521824300289154,0.4722165167331695,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9350273609161376,0.5954360961914062,0.6500352025032043,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8129568099975586,0.3910404741764068,0.276139885187149,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8071034550666809,0.3822304010391235,0.3657567501068115,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6752063632011414,0.2215415090322494,1.0178420543670654,284.9957580566406,284.95001220703125,300.1989440917969,293.05621337890625,298.0867614746094,297.202880859375,284.9948425292969,1.0,0.6262543797492981,0.3951402902603149,0.3951402902603149,1.0,1.0,-3.23883318901062,0.9538640975952148,2.2849690914154053,0.2251300364732742,0.9112089276313782,0.9112089276313782,0.0,198.8333282470703,173.0,55540.99609375,0.0,3034.73583984375,1.0,279.4407653808594,283.1744079589844,296.0306091308594,299.5711364746094,293.1499938964844,293.1499938964844,279.1499938964844,33403.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993752002716064,1.0,0.0,0.0,3.556349754333496,3.5563724040985107,8.439217822342471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.259765625,0.0,1412.522216796875,1895.4371337890625,0.0,3397.75927734375,0.8823583126068115,1.0,0.0,3.0,1.0,0.0
18103320,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8918683528900146,0.521824300289154,0.4722165167331695,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9350273609161376,0.5954360961914062,0.6500352025032043,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8129568099975586,0.3910404741764068,0.276139885187149,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8071034550666809,0.3822304010391235,0.3657567501068115,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6752063632011414,0.2215415090322494,1.0178420543670654,284.9957580566406,284.95001220703125,300.1989440917969,293.05621337890625,298.0867614746094,297.202880859375,284.9948425292969,1.0,0.6262543797492981,0.3951402902603149,0.3951402902603149,1.0,1.0,-3.23883318901062,0.9538640975952148,2.2849690914154053,0.2251300364732742,0.9112089276313782,0.9112089276313782,0.0,198.8333282470703,173.0,55540.99609375,0.0,3034.73583984375,1.0,279.4407653808594,283.1744079589844,296.0306091308594,299.5711364746094,293.1499938964844,293.1499938964844,279.1499938964844,33403.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993752002716064,1.0,0.0,0.0,3.556349754333496,3.5563724040985107,8.439217822342471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.259765625,0.0,1412.522216796875,1895.4371337890625,0.0,3397.75927734375,0.8823583126068115,1.0,0.0,3.0,1.0,0.0
18103380,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.899465799331665,0.5202857255935669,0.4709302186965942,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9454928636550904,0.5964674353599548,0.6511560678482056,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8202642202377319,0.3914104700088501,0.2763534486293793,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8143370747566223,0.3822435140609741,0.3656826317310333,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6815072894096375,0.2214335650205612,1.0165923833847046,284.876708984375,284.95001220703125,300.2088623046875,293.05438232421875,298.0884094238281,297.2020568847656,284.8798217773437,1.0,0.6221575736999512,0.3949059844017029,0.3949059844017029,1.0,1.0,-3.2371301651000977,0.952634871006012,2.2844953536987305,0.2240946590900421,0.8222132921218872,0.8222132921218872,0.0,191.79702758789065,173.0,56139.578125,0.0,2992.222412109375,1.0,279.1856384277344,283.0438842773437,296.0876159667969,299.76837158203125,293.1499938964844,293.1499938964844,279.1499938964844,39515.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906401753425598,1.0,0.0,0.0,3.4739739894866943,3.473997116088867,8.052791145019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.4873046875,0.0,1371.0423583984375,1895.4371337890625,0.0,3463.1806640625,0.8670498132705688,1.0,0.0,3.0,1.0,0.0
18103440,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9043087959289552,0.5192910432815552,0.469782680273056,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9520738124847412,0.5971431136131287,0.6516141891479492,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8248886466026306,0.3916478157043457,0.2763546705245971,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8188480734825134,0.3822260200977325,0.3654614984989166,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6855709552764893,0.221329778432846,1.015253663063049,284.9081420898437,284.95001220703125,300.2154846191406,293.0531311035156,298.0892028808594,297.201171875,284.9086608886719,1.0,0.6193196177482605,0.3947497606277466,0.3947497606277466,1.0,1.0,-3.2343547344207764,0.9512498378753662,2.28310489654541,0.2231856882572174,0.8285087943077087,0.8285087943077087,0.0,187.30503845214844,161.0,55990.4921875,0.0,2961.539306640625,1.0,279.1591491699219,283.0692443847656,296.0730895996094,299.7127685546875,293.1499938964844,293.1499938964844,279.45001220703125,38826.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90731942653656,1.0,0.0,0.0,3.4224889278411865,3.422511339187622,7.815871185812284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.94677734375,0.0,1314.3082275390625,1895.4371337890625,0.0,3471.71044921875,0.8573620915412903,1.0,0.0,3.0,1.0,0.0
18103500,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9117698669433594,0.5186075568199158,0.4686647355556488,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9610251784324646,0.5984041094779968,0.6524433493614197,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8314473628997803,0.392288476228714,0.2764890789985657,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.825166642665863,0.3824831247329712,0.3653183877468109,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6913762092590332,0.2213709205389022,1.0138931274414062,285.0132751464844,284.95001220703125,300.2237854003906,293.0514831542969,298.0928039550781,297.20361328125,285.0142517089844,1.0,0.6157869696617126,0.3945544958114624,0.3945544958114624,1.0,1.0,-3.232224941253662,0.9499834775924684,2.2822415828704834,0.2221873253583908,0.9020464420318604,0.9020464420318604,0.0,181.39952087402344,161.0,55248.6015625,0.0,2924.474609375,1.0,279.3962097167969,283.18927001953125,296.01690673828125,299.50469970703125,293.1499938964844,293.1499938964844,279.45001220703125,33943.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009386897087096,1.0,0.0,0.0,3.4764325618743896,3.476454734802246,8.064193934842478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.044921875,0.0,1333.8468017578125,1895.4371337890625,0.0,3412.3330078125,0.8668315410614014,1.0,0.0,3.0,1.0,0.0
18103560,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9210962057113647,0.518040657043457,0.4679413735866546,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9707473516464232,0.5997751355171204,0.6536391973495483,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8391246795654297,0.393049418926239,0.2768254578113556,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8324851989746094,0.3828446269035339,0.3653992414474487,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6981789469718933,0.2215020209550857,1.013216495513916,284.9958801269531,284.95001220703125,300.2320556640625,293.0497741699219,298.09735107421875,297.2073059082031,284.99444580078125,1.0,0.6123524308204651,0.3943617939949035,0.3943617939949035,1.0,1.0,-3.2322914600372314,0.949479043483734,2.2828123569488525,0.2215200364589691,0.909089982509613,0.909089982509613,0.0,175.18885803222656,149.0,55386.46484375,0.0,2890.36083984375,1.0,279.4413452148437,283.1746826171875,296.0238647460937,299.5545959472656,293.1499938964844,293.1499938964844,279.1499938964844,33271.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985156416893005,1.0,0.0,0.0,3.547346353530884,3.5473690032958984,8.396542625632719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.42578125,0.0,1402.0899658203125,1895.4371337890625,0.0,3389.743896484375,0.8800672888755798,1.0,0.0,3.0,1.0,0.0
18103620,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9398418664932252,0.5156327486038208,0.4656171202659607,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9880768060684204,0.6014856696128845,0.655220627784729,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.854853093624115,0.3938038945198059,0.277139663696289,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.847368597984314,0.3828879296779632,0.3651447296142578,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7116770148277283,0.2213544845581054,1.0108903646469116,284.9087829589844,284.95001220703125,300.24871826171875,293.0461730957031,298.0997619628906,297.2055358886719,284.9092712402344,1.0,0.6053091883659363,0.3939763307571411,0.3939763307571411,1.0,1.0,-3.2284324169158936,0.9470529556274414,2.281379461288452,0.2203353643417358,0.8269811868667603,0.8269811868667603,0.0,163.53578186035156,137.0,55834.26171875,0.0,2818.100830078125,1.0,279.15924072265625,283.07037353515625,296.0666198730469,299.696533203125,293.1499938964844,293.1499938964844,279.45001220703125,38792.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065945148468018,1.0,0.0,0.0,3.412095546722412,3.412117958068848,7.768473437863577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.31396484375,0.0,1303.77490234375,1895.4371337890625,0.0,3464.97265625,0.8550455570220947,1.0,0.0,3.0,1.0,0.0
18103680,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9398418664932252,0.5156327486038208,0.4656171202659607,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9880768060684204,0.6014856696128845,0.655220627784729,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.854853093624115,0.3938038945198059,0.277139663696289,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.847368597984314,0.3828879296779632,0.3651447296142578,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7116770148277283,0.2213544845581054,1.0108903646469116,284.9087829589844,284.95001220703125,300.24871826171875,293.0461730957031,298.0997619628906,297.2055358886719,284.9092712402344,1.0,0.6053091883659363,0.3939763307571411,0.3939763307571411,1.0,1.0,-3.2284324169158936,0.9470529556274414,2.281379461288452,0.2203353643417358,0.8269811868667603,0.8269811868667603,0.0,163.53578186035156,137.0,55834.26171875,0.0,2818.100830078125,1.0,279.15924072265625,283.07037353515625,296.0666198730469,299.696533203125,293.1499938964844,293.1499938964844,279.45001220703125,38792.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065945148468018,1.0,0.0,0.0,3.412095546722412,3.412117958068848,7.768473437863577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.31396484375,0.0,1303.77490234375,1895.4371337890625,0.0,3464.97265625,0.8550455570220947,1.0,0.0,3.0,1.0,0.0
