time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103740,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9575416445732116,0.5144364833831787,0.463954895734787,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.6044167876243591,0.6509557366371155,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.870943009853363,0.3953022956848144,0.2777718901634216,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8624550104141235,0.3835036158561706,0.3652050793170929,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7238065004348755,0.2215404212474823,1.0094935894012451,284.9901733398437,284.95001220703125,300.2654113769531,293.04229736328125,298.1077880859375,297.2123413085937,284.987548828125,1.0,0.5976589322090149,0.393590897321701,0.393590897321701,1.0,1.0,-3.214888334274292,0.9412533640861512,2.273634910583496,0.2184863984584808,0.9029810428619384,0.9029810428619384,0.0,153.2373809814453,140.0,55118.71875,0.0,2739.02587890625,1.0,279.4405517578125,283.17059326171875,296.01739501953125,299.5375061035156,293.1499938964844,293.1499938964844,279.1499938964844,33447.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979018926620483,1.0,0.0,0.0,3.534698009490967,3.5347204208374023,8.336772339134768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.9990234375,0.0,1390.1375732421875,1895.4371337890625,0.0,3384.018798828125,0.8774489760398865,1.0,0.0,3.0,1.0,0.0
18103800,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9575416445732116,0.5144364833831787,0.463954895734787,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.6044167876243591,0.6509557366371155,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.870943009853363,0.3953022956848144,0.2777718901634216,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8624550104141235,0.3835036158561706,0.3652050793170929,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7238065004348755,0.2215404212474823,1.0094935894012451,284.9901733398437,284.95001220703125,300.2654113769531,293.04229736328125,298.1077880859375,297.2123413085937,284.987548828125,1.0,0.5976589322090149,0.393590897321701,0.393590897321701,1.0,1.0,-3.214888334274292,0.9412533640861512,2.273634910583496,0.2184863984584808,0.9029810428619384,0.9029810428619384,0.0,153.2373809814453,140.0,55118.71875,0.0,2739.02587890625,1.0,279.4405517578125,283.17059326171875,296.01739501953125,299.5375061035156,293.1499938964844,293.1499938964844,279.1499938964844,33447.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979018926620483,1.0,0.0,0.0,3.534698009490967,3.5347204208374023,8.336772339134768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.9990234375,0.0,1390.1375732421875,1895.4371337890625,0.0,3384.018798828125,0.8774489760398865,1.0,0.0,3.0,1.0,0.0
18103860,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9640067219734192,0.512036919593811,0.4618961811065674,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.6085948348045349,0.6356314420700073,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8785793781280518,0.3961081504821777,0.2783282101154327,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8693190813064575,0.3835043609142303,0.3651917576789856,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7289267182350159,0.2213863879442215,1.0084590911865234,284.9060363769531,284.95001220703125,300.2821655273437,293.0380859375,298.1179504394531,297.2218933105469,284.906494140625,1.0,0.5937100052833557,0.3932798504829407,0.3932798504829407,1.0,1.0,-3.202047109603882,0.9359622001647948,2.266085147857666,0.215912327170372,0.8188686966896057,0.8188686966896057,0.0,148.70164489746094,143.0,55349.1640625,0.0,2682.919921875,1.0,279.1594543457031,283.0738525390625,296.0544738769531,299.65728759765625,293.1499938964844,293.1499938964844,279.45001220703125,39155.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051358103752136,1.0,0.0,0.0,3.3795177936553955,3.379539728164673,7.620838573529909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.86669921875,0.0,1274.4071044921875,1895.4371337890625,0.0,3451.40869140625,0.8482716083526611,1.0,0.0,3.0,1.0,0.0
18103920,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9640067219734192,0.512036919593811,0.4618961811065674,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.6085948348045349,0.6356314420700073,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8785793781280518,0.3961081504821777,0.2783282101154327,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8693190813064575,0.3835043609142303,0.3651917576789856,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7289267182350159,0.2213863879442215,1.0084590911865234,284.9060363769531,284.95001220703125,300.2821655273437,293.0380859375,298.1179504394531,297.2218933105469,284.906494140625,1.0,0.5937100052833557,0.3932798504829407,0.3932798504829407,1.0,1.0,-3.202047109603882,0.9359622001647948,2.266085147857666,0.215912327170372,0.8188686966896057,0.8188686966896057,0.0,148.70164489746094,143.0,55349.1640625,0.0,2682.919921875,1.0,279.1594543457031,283.0738525390625,296.0544738769531,299.65728759765625,293.1499938964844,293.1499938964844,279.45001220703125,39155.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051358103752136,1.0,0.0,0.0,3.3795177936553955,3.379539728164673,7.620838573529909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.86669921875,0.0,1274.4071044921875,1895.4371337890625,0.0,3451.40869140625,0.8482716083526611,1.0,0.0,3.0,1.0,0.0
18103980,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9663246273994446,0.5108789801597595,0.4605571329593658,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.6139494180679321,0.6292916536331177,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8825682401657104,0.3976916670799255,0.2792429029941559,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8725345730781555,0.3841066062450409,0.3655417561531067,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7312206029891968,0.2216061800718307,1.0086338520050049,284.9910583496094,284.95001220703125,300.2989807128906,293.0335388183594,298.13433837890625,297.2397155761719,284.99029541015625,1.0,0.5919015407562256,0.3929688036441803,0.3929688036441803,1.0,1.0,-3.195528745651245,0.93284410238266,2.2626845836639404,0.2144008427858352,0.895061194896698,0.895061194896698,0.0,146.8144989013672,146.0,54699.46484375,0.0,2659.555419921875,1.0,279.44024658203125,283.17779541015625,296.0046691894531,299.4936218261719,293.1499938964844,293.1499938964844,279.75,33561.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955749273300171,1.0,0.0,0.0,3.4984402656555176,3.498462438583374,8.166617817551014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.2578125,0.0,1353.507568359375,1895.4371337890625,0.0,3362.30224609375,0.8694976568222046,1.0,0.0,3.0,1.0,0.0
18104040,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9663246273994446,0.5108789801597595,0.4605571329593658,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.6139494180679321,0.6292916536331177,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8825682401657104,0.3976916670799255,0.2792429029941559,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8725345730781555,0.3841066062450409,0.3655417561531067,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7312206029891968,0.2216061800718307,1.0086338520050049,284.9910583496094,284.95001220703125,300.2989807128906,293.0335388183594,298.13433837890625,297.2397155761719,284.99029541015625,1.0,0.5919015407562256,0.3929688036441803,0.3929688036441803,1.0,1.0,-3.195528745651245,0.93284410238266,2.2626845836639404,0.2144008427858352,0.895061194896698,0.895061194896698,0.0,146.8144989013672,146.0,54699.46484375,0.0,2659.555419921875,1.0,279.44024658203125,283.17779541015625,296.0046691894531,299.4936218261719,293.1499938964844,293.1499938964844,279.75,33561.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955749273300171,1.0,0.0,0.0,3.4984402656555176,3.498462438583374,8.166617817551014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.2578125,0.0,1353.507568359375,1895.4371337890625,0.0,3362.30224609375,0.8694976568222046,1.0,0.0,3.0,1.0,0.0
18104100,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.9667354822158812,0.5104365944862366,0.4600426256656647,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9990000128746032,0.6166828274726868,0.6277891397476196,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8839028477668762,0.3986131250858307,0.2798121571540832,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8734833002090454,0.3845160007476806,0.3658458590507507,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.731895387172699,0.2218060791492462,1.0092421770095823,285.0795288085937,284.95001220703125,300.30743408203125,293.0311279296875,298.1427917480469,297.248779296875,285.0806884765625,1.0,0.5916709899902344,0.3928132653236389,0.3928132653236389,1.0,1.0,-3.1951169967651367,0.9322689175605774,2.262848138809204,0.2139786779880523,0.9818875193595886,0.9818875193595886,0.0,146.41851806640625,146.0,54075.0546875,0.0,2656.578369140625,1.0,279.6958312988281,283.2839660644531,295.9825744628906,299.3653259277344,293.1499938964844,293.1499938964844,279.75,30954.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896583318710327,1.0,0.0,0.0,3.596142053604126,3.5961647033691406,8.629129411019676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.77880859375,0.0,1436.878662109375,1895.4371337890625,0.0,3307.012451171875,0.8906828165054321,1.0,0.0,3.0,1.0,0.0
18104160,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.96688312292099,0.5099789500236511,0.4596951007843017,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9990000128746032,0.6193184852600098,0.6270273923873901,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8849924206733704,0.3995546102523803,0.2804820835590362,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.874178946018219,0.3849436044692993,0.3662645220756531,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7323962450027466,0.2220340222120285,1.010257124900818,285.0540771484375,284.95001220703125,300.31591796875,293.02862548828125,298.15093994140625,297.25714111328125,285.051025390625,1.0,0.5918107032775879,0.3927170932292938,0.3927170932292938,1.0,1.0,-3.196429252624512,0.9324426054954528,2.263986587524414,0.2139057964086532,1.0,1.0,0.0,146.28269958496094,149.0,54384.84375,0.0,2658.466796875,1.0,279.741943359375,283.25799560546875,296.0079040527344,299.45953369140625,293.1499938964844,293.1499938964844,279.45001220703125,30868.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888295292854309,1.0,0.0,0.0,3.701835870742798,3.701859474182129,9.143818147094862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.921875,0.0,1552.6683349609375,1895.4371337890625,0.0,3299.259765625,0.9130988121032716,1.0,0.0,3.0,1.0,0.0
18104220,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9637224674224854,0.5072590708732605,0.4577281773090362,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.6225733160972595,0.6304417848587036,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.884151816368103,0.4002645909786224,0.2812262177467346,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8726916909217834,0.3847564160823822,0.3664055168628692,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7311988472938538,0.2218193113803863,1.0103799104690552,284.89111328125,284.95001220703125,300.3329162597656,293.0233459472656,298.1552429199219,297.2568664550781,284.8923645019531,1.0,0.5927311778068542,0.3925247192382812,0.3925247192382812,1.0,1.0,-3.198848485946656,0.9327374696731568,2.266110897064209,0.2137890607118606,0.8827928304672241,0.8827928304672241,0.0,147.25926208496094,152.0,55424.3359375,0.0,2668.643798828125,1.0,279.457763671875,283.078857421875,296.06463623046875,299.6641540527344,293.1499938964844,293.1499938964844,279.75,37484.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016191959381104,1.0,0.0,0.0,3.657003164291382,3.65702748298645,8.923678933570045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.86376953125,0.0,1552.1005859375,1895.4371337890625,0.0,3418.6728515625,0.9078338146209716,1.0,0.0,3.0,1.0,0.0
18104280,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9637224674224854,0.5072590708732605,0.4577281773090362,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.6225733160972595,0.6304417848587036,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.884151816368103,0.4002645909786224,0.2812262177467346,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8726916909217834,0.3847564160823822,0.3664055168628692,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7311988472938538,0.2218193113803863,1.0103799104690552,284.89111328125,284.95001220703125,300.3329162597656,293.0233459472656,298.1552429199219,297.2568664550781,284.8923645019531,1.0,0.5927311778068542,0.3925247192382812,0.3925247192382812,1.0,1.0,-3.198848485946656,0.9327374696731568,2.266110897064209,0.2137890607118606,0.8827928304672241,0.8827928304672241,0.0,147.25926208496094,152.0,55424.3359375,0.0,2668.643798828125,1.0,279.457763671875,283.078857421875,296.06463623046875,299.6641540527344,293.1499938964844,293.1499938964844,279.75,37484.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016191959381104,1.0,0.0,0.0,3.657003164291382,3.65702748298645,8.923678933570045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.86376953125,0.0,1552.1005859375,1895.4371337890625,0.0,3418.6728515625,0.9078338146209716,1.0,0.0,3.0,1.0,0.0
18104340,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9599632620811462,0.5060127377510071,0.4562492966651916,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.6258371472358704,0.6355646848678589,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8826941847801208,0.4018433392047882,0.282144546508789,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8705061078071594,0.3852019608020782,0.3666408956050873,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7293686866760254,0.2219008207321167,1.010338544845581,285.0088806152344,284.95001220703125,300.3500061035156,293.0176086425781,298.1622314453125,297.260009765625,285.0074157714844,1.0,0.5942956805229187,0.392332375049591,0.392332375049591,1.0,1.0,-3.2037575244903564,0.9338986873626708,2.269858837127685,0.2138221710920334,0.9831912517547609,0.9831912517547609,0.0,148.7751007080078,155.0,54764.65234375,0.0,2686.798583984375,1.0,279.7433166503906,283.2108459472656,296.0023193359375,299.4954528808594,293.1499938964844,293.1499938964844,279.45001220703125,32998.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948389291763306,1.0,0.0,0.0,3.776856660842896,3.776881456375122,9.518188335277956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.908203125,0.0,1655.6988525390625,1895.4371337890625,0.0,3355.4296875,0.9315392374992372,1.0,0.0,3.0,1.0,0.0
18104400,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9599632620811462,0.5060127377510071,0.4562492966651916,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.6258371472358704,0.6355646848678589,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8826941847801208,0.4018433392047882,0.282144546508789,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8705061078071594,0.3852019608020782,0.3666408956050873,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7293686866760254,0.2219008207321167,1.010338544845581,285.0088806152344,284.95001220703125,300.3500061035156,293.0176086425781,298.1622314453125,297.260009765625,285.0074157714844,1.0,0.5942956805229187,0.392332375049591,0.392332375049591,1.0,1.0,-3.2037575244903564,0.9338986873626708,2.269858837127685,0.2138221710920334,0.9831912517547609,0.9831912517547609,0.0,148.7751007080078,155.0,54764.65234375,0.0,2686.798583984375,1.0,279.7433166503906,283.2108459472656,296.0023193359375,299.4954528808594,293.1499938964844,293.1499938964844,279.45001220703125,32998.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948389291763306,1.0,0.0,0.0,3.776856660842896,3.776881456375122,9.518188335277956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.908203125,0.0,1655.6988525390625,1895.4371337890625,0.0,3355.4296875,0.9315392374992372,1.0,0.0,3.0,1.0,0.0
18104460,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9627584218978882,0.5074970126152039,0.457175612449646,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.632976770401001,0.6315270662307739,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8878812789916992,0.4069154858589172,0.2851981818675995,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8749366402626038,0.3893413841724396,0.3698396682739258,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7341698408126831,0.2262146025896072,1.02551531791687,284.8997802734375,284.95001220703125,300.367431640625,293.01104736328125,298.1938781738281,297.29742431640625,284.9024658203125,1.0,0.5973608493804932,0.3918915092945099,0.3918915092945099,1.0,1.0,-3.226395606994629,0.9404999017715454,2.285895586013794,0.2151514589786529,0.8866018056869507,0.8866018056869507,0.0,148.6832275390625,158.0,55944.578125,0.0,2732.184326171875,1.0,279.4564514160156,283.076904296875,296.0454406738281,299.6706237792969,293.1499938964844,293.1499938964844,279.75,38215.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055007696151732,1.0,0.0,0.0,3.690494298934937,3.690519094467163,9.087875696422998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.37548828125,0.0,1595.4532470703125,1895.4371337890625,0.0,3454.802978515625,0.916073203086853,1.0,0.0,3.0,1.0,0.0
18104520,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9627584218978882,0.5074970126152039,0.457175612449646,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.632976770401001,0.6315270662307739,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8878812789916992,0.4069154858589172,0.2851981818675995,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8749366402626038,0.3893413841724396,0.3698396682739258,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7341698408126831,0.2262146025896072,1.02551531791687,284.8997802734375,284.95001220703125,300.367431640625,293.01104736328125,298.1938781738281,297.29742431640625,284.9024658203125,1.0,0.5973608493804932,0.3918915092945099,0.3918915092945099,1.0,1.0,-3.226395606994629,0.9404999017715454,2.285895586013794,0.2151514589786529,0.8866018056869507,0.8866018056869507,0.0,148.6832275390625,158.0,55944.578125,0.0,2732.184326171875,1.0,279.4564514160156,283.076904296875,296.0454406738281,299.6706237792969,293.1499938964844,293.1499938964844,279.75,38215.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055007696151732,1.0,0.0,0.0,3.690494298934937,3.690519094467163,9.087875696422998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.37548828125,0.0,1595.4532470703125,1895.4371337890625,0.0,3454.802978515625,0.916073203086853,1.0,0.0,3.0,1.0,0.0
18104580,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9632742404937744,0.5081924796104431,0.4576281607151031,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9990000128746032,0.6379284262657166,0.6311638951301575,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8901488780975342,0.4097715020179748,0.2871632874011993,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8767240047454834,0.3914590179920196,0.3718615770339966,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.736550509929657,0.2283741980791092,1.0357102155685425,285.04364013671875,284.95001220703125,300.37957763671875,293.0058898925781,298.2123413085937,297.31842041015625,285.0436096191406,1.0,0.6000430583953857,0.391591727733612,0.391591727733612,1.0,1.0,-3.243612051010132,0.945576786994934,2.298035144805908,0.2163946479558944,0.9986410140991212,0.9986410140991212,0.0,149.3214874267578,158.0,55421.23046875,0.0,2770.985595703125,1.0,279.7267150878906,283.2281494140625,295.98199462890625,299.4863586425781,293.1499938964844,293.1499938964844,279.75,32861.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992432951927185,1.0,0.0,0.0,3.781581401824951,3.781605958938599,9.542017096464406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.82861328125,0.0,1660.22021484375,1895.4371337890625,0.0,3396.52978515625,0.9333403706550598,1.0,0.0,3.0,1.0,0.0
18104640,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9632697701454164,0.5084242820739746,0.4579349756240845,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.6401541233062744,0.6315956711769104,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8909215331077576,0.4110099673271179,0.2880874872207641,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8772493004798889,0.3923366069793701,0.3727738559246063,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7373481392860413,0.229252278804779,1.0400426387786863,285.03973388671875,284.95001220703125,300.3853759765625,293.0032958984375,298.21990966796875,297.3267517089844,285.0391540527344,1.0,0.6014094948768616,0.3914506435394287,0.3914506435394287,1.0,1.0,-3.2518510818481445,0.9480080008506776,2.3038430213928223,0.2170011103153228,1.0,1.0,0.0,149.78347778320312,161.0,55626.6796875,0.0,2790.552490234375,1.0,279.7435913085937,283.22235107421875,295.9904479980469,299.5292053222656,293.1499938964844,293.1499938964844,279.45001220703125,32901.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991496562957764,1.0,0.0,0.0,3.822853326797485,3.82287859916687,9.751436209626263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.5927734375,0.0,1709.83349609375,1895.4371337890625,0.0,3395.65673828125,0.9417731761932372,1.0,0.0,3.0,1.0,0.0
18104700,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.962255835533142,0.5080472826957703,0.4580376744270324,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6429309248924255,0.633680522441864,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8912122249603271,0.412420779466629,0.2893134355545044,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8771833181381226,0.3932334780693054,0.3739213943481445,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7378323078155518,0.2302585244178772,1.045684576034546,284.9034118652344,284.95001220703125,300.39453125,292.9989624023437,298.2270812988281,297.33319091796875,284.8983154296875,1.0,0.6035887598991394,0.3912302255630493,0.3912302255630493,1.0,1.0,-3.263796806335449,0.9514808654785156,2.3123159408569336,0.2178695350885391,0.9291091561317444,0.9291091561317444,0.0,150.83079528808594,161.0,56953.51171875,0.0,2821.181884765625,1.0,279.4940795898437,283.0599670410156,296.0469665527344,299.76708984375,293.1499938964844,293.1499938964844,279.45001220703125,35532.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072082042694092,1.0,0.0,0.0,3.8298189640045166,3.82984471321106,9.787004273675848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.494140625,0.0,1738.906005859375,1895.4371337890625,0.0,3470.677001953125,0.9438357353210448,1.0,0.0,3.0,1.0,0.0
18104760,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.959718942642212,0.5072435736656189,0.4574621915817261,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.6450095772743225,0.6377186179161072,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8901544809341431,0.4134634733200073,0.2901508510112762,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8758202195167542,0.3937577903270721,0.3745812177658081,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7372085452079773,0.230925440788269,1.0494844913482666,284.90301513671875,284.95001220703125,300.4038391113281,292.994384765625,298.2294616699219,297.3336181640625,284.90484619140625,1.0,0.6057202219963074,0.3907979130744934,0.3907979130744934,1.0,1.0,-3.27370023727417,0.9536885619163512,2.320011615753174,0.2179227322340011,0.9110764861106871,0.9110764861106871,0.0,152.296630859375,164.0,56963.9296875,0.0,2850.072265625,1.0,279.4564208984375,283.0598449707031,296.0356750488281,299.726318359375,293.1499938964844,293.1499938964844,279.1499938964844,37479.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113218188285828,1.0,0.0,0.0,3.7763760089874254,3.776401519775391,9.515766237200296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.6845703125,0.0,1689.8221435546875,1895.4371337890625,0.0,3508.86669921875,0.93454110622406,1.0,0.0,3.0,1.0,0.0
18104820,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9535037279129028,0.5056644082069397,0.4560695588588714,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9990000128746032,0.6480672955513,0.6474819183349609,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8870022296905518,0.41539466381073,0.2915587723255157,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8720163702964783,0.3945313692092895,0.3754454553127289,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7348318696022034,0.2318310439586639,1.054495930671692,284.8861083984375,284.95001220703125,300.4227294921875,292.9844055175781,298.229248046875,297.3276672363281,284.8881530761719,1.0,0.6098384261131287,0.389933317899704,0.389933317899704,1.0,1.0,-3.2909953594207764,0.9571483731269836,2.333847045898437,0.2175741642713546,0.8381272554397583,0.8381272554397583,0.0,155.5814666748047,167.0,57346.90625,0.0,2904.989990234375,1.0,279.158203125,283.0152893066406,296.0106201171875,299.7434997558594,293.1499938964844,293.1499938964844,279.45001220703125,40673.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194473028182985,1.0,0.0,0.0,3.55124306678772,3.55126690864563,8.414999115302635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.95703125,0.0,1460.072021484375,1895.4371337890625,0.0,3584.05712890625,0.88760906457901,1.0,0.0,3.0,1.0,0.0
18104880,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9535037279129028,0.5056644082069397,0.4560695588588714,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9990000128746032,0.6480672955513,0.6474819183349609,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8870022296905518,0.41539466381073,0.2915587723255157,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8720163702964783,0.3945313692092895,0.3754454553127289,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7348318696022034,0.2318310439586639,1.054495930671692,284.8861083984375,284.95001220703125,300.4227294921875,292.9844055175781,298.229248046875,297.3276672363281,284.8881530761719,1.0,0.6098384261131287,0.389933317899704,0.389933317899704,1.0,1.0,-3.2909953594207764,0.9571483731269836,2.333847045898437,0.2175741642713546,0.8381272554397583,0.8381272554397583,0.0,155.5814666748047,167.0,57346.90625,0.0,2904.989990234375,1.0,279.158203125,283.0152893066406,296.0106201171875,299.7434997558594,293.1499938964844,293.1499938964844,279.45001220703125,40673.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194473028182985,1.0,0.0,0.0,3.55124306678772,3.55126690864563,8.414999115302635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.95703125,0.0,1460.072021484375,1895.4371337890625,0.0,3584.05712890625,0.88760906457901,1.0,0.0,3.0,1.0,0.0
18104940,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9491314888000488,0.505699634552002,0.4559089541435241,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.6517310738563538,0.6554271578788757,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8853625655174255,0.4184014201164245,0.2935446798801422,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8695434331893921,0.3961378335952759,0.3768549263477325,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7332605719566345,0.233088806271553,1.0600608587265017,285.0088195800781,284.95001220703125,300.44207763671875,292.9734802246094,298.2347106933594,297.3294677734375,285.0085754394531,1.0,0.6139664053916931,0.3890687227249145,0.3890687227249145,1.0,1.0,-3.3098819255828857,0.9611250758171082,2.348756790161133,0.217313215136528,0.9411426782608032,0.9411426782608032,0.0,158.4911651611328,170.0,56874.29296875,0.0,2961.749267578125,1.0,279.441650390625,283.1492919921875,295.9488220214844,299.56890869140625,293.1499938964844,293.1499938964844,279.1499938964844,33538.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91034197807312,1.0,0.0,0.0,3.666661024093628,3.666684865951538,8.970875455815985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.72265625,0.0,1533.284912109375,1895.4371337890625,0.0,3499.77685546875,0.907464861869812,1.0,0.0,3.0,1.0,0.0
18105000,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9491314888000488,0.505699634552002,0.4559089541435241,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.6517310738563538,0.6554271578788757,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8853625655174255,0.4184014201164245,0.2935446798801422,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8695434331893921,0.3961378335952759,0.3768549263477325,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7332605719566345,0.233088806271553,1.0600608587265017,285.0088195800781,284.95001220703125,300.44207763671875,292.9734802246094,298.2347106933594,297.3294677734375,285.0085754394531,1.0,0.6139664053916931,0.3890687227249145,0.3890687227249145,1.0,1.0,-3.3098819255828857,0.9611250758171082,2.348756790161133,0.217313215136528,0.9411426782608032,0.9411426782608032,0.0,158.4911651611328,170.0,56874.29296875,0.0,2961.749267578125,1.0,279.441650390625,283.1492919921875,295.9488220214844,299.56890869140625,293.1499938964844,293.1499938964844,279.1499938964844,33538.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91034197807312,1.0,0.0,0.0,3.666661024093628,3.666684865951538,8.970875455815985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.72265625,0.0,1533.284912109375,1895.4371337890625,0.0,3499.77685546875,0.907464861869812,1.0,0.0,3.0,1.0,0.0
18105060,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.943536102771759,0.5042924880981445,0.4550795555114746,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.6540970802307129,0.6646508574485779,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8829017281532288,0.4205153584480285,0.2952601015567779,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8663410544395447,0.3969874978065491,0.3779666125774383,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.731058657169342,0.2338176965713501,1.0645426511764526,284.9134216308594,284.95001220703125,300.4617614746094,292.9616394042969,298.2330627441406,297.3208923339844,284.9150085449219,1.0,0.6180378198623657,0.3883006870746612,0.3883006870746612,1.0,1.0,-3.327324151992798,0.9648422598838806,2.3624818325042725,0.2172192484140396,0.8597383499145508,0.8597383499145508,0.0,161.71739196777344,173.0,57761.8515625,0.0,3017.752197265625,1.0,279.1575622558594,283.0296325683594,295.9888000488281,299.73291015625,293.1499938964844,293.1499938964844,279.45001220703125,38382.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196128249168396,1.0,0.0,0.0,3.564197540283203,3.564221143722534,8.476504831378406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.68505859375,0.0,1457.197509765625,1895.4371337890625,0.0,3585.585205078125,0.8883411288261414,1.0,0.0,3.0,1.0,0.0
18105120,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.943536102771759,0.5042924880981445,0.4550795555114746,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.6540970802307129,0.6646508574485779,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8829017281532288,0.4205153584480285,0.2952601015567779,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8663410544395447,0.3969874978065491,0.3779666125774383,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.731058657169342,0.2338176965713501,1.0645426511764526,284.9134216308594,284.95001220703125,300.4617614746094,292.9616394042969,298.2330627441406,297.3208923339844,284.9150085449219,1.0,0.6180378198623657,0.3883006870746612,0.3883006870746612,1.0,1.0,-3.327324151992798,0.9648422598838806,2.3624818325042725,0.2172192484140396,0.8597383499145508,0.8597383499145508,0.0,161.71739196777344,173.0,57761.8515625,0.0,3017.752197265625,1.0,279.1575622558594,283.0296325683594,295.9888000488281,299.73291015625,293.1499938964844,293.1499938964844,279.45001220703125,38382.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196128249168396,1.0,0.0,0.0,3.564197540283203,3.564221143722534,8.476504831378406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.68505859375,0.0,1457.197509765625,1895.4371337890625,0.0,3585.585205078125,0.8883411288261414,1.0,0.0,3.0,1.0,0.0
18105180,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9386255145072936,0.5040342807769775,0.4546526372432709,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.6568864583969116,0.6731775403022766,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8809886574745178,0.4233737885951996,0.2971512675285339,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8636074066162109,0.3983851373195648,0.3791966438293457,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7291066646575928,0.2347992211580276,1.0688836574554443,285.0189514160156,284.95001220703125,300.4818115234375,292.948974609375,298.2358703613281,297.3184814453125,285.01806640625,1.0,0.6220200061798096,0.3875326812267303,0.3875326812267303,1.0,1.0,-3.344697952270508,0.968524694442749,2.376173257827759,0.2170022875070572,0.9627965688705444,0.9627965688705444,0.0,164.78334045410156,176.0,57362.35546875,0.0,3073.240234375,1.0,279.4418334960937,283.1473999023437,295.9336242675781,299.5835266113281,293.1499938964844,293.1499938964844,279.1499938964844,32836.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128463268280028,1.0,0.0,0.0,3.7012784481048575,3.701302289962769,9.141065220319432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.8828125,0.0,1566.965576171875,1895.4371337890625,0.0,3522.999755859375,0.9146672487258912,1.0,0.0,3.0,1.0,0.0
18105240,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9386255145072936,0.5040342807769775,0.4546526372432709,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.6568864583969116,0.6731775403022766,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8809886574745178,0.4233737885951996,0.2971512675285339,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8636074066162109,0.3983851373195648,0.3791966438293457,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7291066646575928,0.2347992211580276,1.0688836574554443,285.0189514160156,284.95001220703125,300.4818115234375,292.948974609375,298.2358703613281,297.3184814453125,285.01806640625,1.0,0.6220200061798096,0.3875326812267303,0.3875326812267303,1.0,1.0,-3.344697952270508,0.968524694442749,2.376173257827759,0.2170022875070572,0.9627965688705444,0.9627965688705444,0.0,164.78334045410156,176.0,57362.35546875,0.0,3073.240234375,1.0,279.4418334960937,283.1473999023437,295.9336242675781,299.5835266113281,293.1499938964844,293.1499938964844,279.1499938964844,32836.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128463268280028,1.0,0.0,0.0,3.7012784481048575,3.701302289962769,9.141065220319432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.8828125,0.0,1566.965576171875,1895.4371337890625,0.0,3522.999755859375,0.9146672487258912,1.0,0.0,3.0,1.0,0.0
18105300,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9361210465431212,0.503318727016449,0.4543882310390472,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.657810628414154,0.6774699687957764,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8800354599952698,0.4244465827941894,0.2980965971946716,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8622553944587708,0.398792028427124,0.3798147737979889,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7281380891799927,0.235111802816391,1.0710705518722534,284.8868713378906,284.95001220703125,300.4919738769531,292.9423522949219,298.23468017578125,297.3136291503906,284.8837890625,1.0,0.6240081191062927,0.3871486485004425,0.3871486485004425,1.0,1.0,-3.3533823490142822,0.9703521132469176,2.38303017616272,0.2169380486011505,0.8764986395835876,0.8764986395835876,0.0,166.33999633789062,176.0,58458.8046875,0.0,3101.309326171875,1.0,279.1963195800781,282.99432373046875,295.9845886230469,299.8080444335937,293.1499938964844,293.1499938964844,279.1499938964844,36699.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201497435569764,1.0,0.0,0.0,3.686426877975464,3.6864514350891113,9.067854875866032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.04296875,0.0,1579.3638916015625,1895.4371337890625,0.0,3590.540283203125,0.9119031429290771,1.0,0.0,3.0,1.0,0.0
18105360,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9327364563941956,0.5024077296257019,0.4536306858062744,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.6583948731422424,0.6826946139335632,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8784250020980835,0.4253572225570678,0.2987815141677856,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8603016138076782,0.399028331041336,0.3801244497299194,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.726668119430542,0.2352851033210754,1.0722862482070925,284.9060974121094,284.95001220703125,300.5021667480469,292.935546875,298.2316589355469,297.3063049316406,284.90789794921875,1.0,0.6259046196937561,0.3867434561252594,0.3867434561252594,1.0,1.0,-3.3605949878692627,0.9716187715530396,2.3889763355255127,0.2166299819946289,0.8700628280639648,0.8700628280639648,0.0,168.09677124023438,179.0,58308.60546875,0.0,3127.387451171875,1.0,279.1573791503906,283.01190185546875,295.9686584472656,299.7491149902344,293.1499938964844,293.1499938964844,279.45001220703125,38212.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923313856124878,1.0,0.0,0.0,3.61383318901062,3.613857269287109,8.714239925211587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.8544921875,0.0,1509.689453125,1895.4371337890625,0.0,3619.708740234375,0.8990648984909058,1.0,0.0,3.0,1.0,0.0
18105420,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.927795112133026,0.5020663738250732,0.4530889093875885,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.66049724817276,0.6912480592727661,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8765565752983093,0.4281918406486511,0.3006323277950287,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8575901389122009,0.4002976715564728,0.3812083899974823,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7245992422103882,0.2360955476760864,1.0757648944854736,285.0171813964844,284.95001220703125,300.5227966308594,292.9214782714844,298.2331848144531,297.3021545410156,285.016357421875,1.0,0.6296893358230591,0.3859331011772156,0.3859331011772156,1.0,1.0,-3.3765974044799805,0.974664568901062,2.401932716369629,0.2160734087228775,0.9741820096969604,0.9741820096969604,0.0,171.17884826660156,182.0,57825.234375,0.0,3180.92138671875,1.0,279.44219970703125,283.1358337402344,295.9076843261719,299.5882873535156,293.1499938964844,293.1499938964844,279.1499938964844,32964.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168188571929932,1.0,0.0,0.0,3.743076086044312,3.74310040473938,9.348686944576912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.13671875,0.0,1615.9129638671875,1895.4371337890625,0.0,3559.772216796875,0.9241728782653807,1.0,0.0,3.0,1.0,0.0
18105480,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.927795112133026,0.5020663738250732,0.4530889093875885,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.66049724817276,0.6912480592727661,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8765565752983093,0.4281918406486511,0.3006323277950287,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8575901389122009,0.4002976715564728,0.3812083899974823,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7245992422103882,0.2360955476760864,1.0757648944854736,285.0171813964844,284.95001220703125,300.5227966308594,292.9214782714844,298.2331848144531,297.3021545410156,285.016357421875,1.0,0.6296893358230591,0.3859331011772156,0.3859331011772156,1.0,1.0,-3.3765974044799805,0.974664568901062,2.401932716369629,0.2160734087228775,0.9741820096969604,0.9741820096969604,0.0,171.17884826660156,182.0,57825.234375,0.0,3180.92138671875,1.0,279.44219970703125,283.1358337402344,295.9076843261719,299.5882873535156,293.1499938964844,293.1499938964844,279.1499938964844,32964.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168188571929932,1.0,0.0,0.0,3.743076086044312,3.74310040473938,9.348686944576912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.13671875,0.0,1615.9129638671875,1895.4371337890625,0.0,3559.772216796875,0.9241728782653807,1.0,0.0,3.0,1.0,0.0
18105540,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9221531748771667,0.5004099607467651,0.4520438313484192,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.6614054441452026,0.7005444765090942,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8742131590843201,0.4301920235157013,0.302274614572525,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8544756770133972,0.4008555114269256,0.3820554614067077,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.722184419631958,0.236461266875267,1.0786032676696775,284.9010009765625,284.95001220703125,300.54364013671875,292.9068298339844,298.22821044921875,297.2890014648437,284.90289306640625,1.0,0.6333972215652466,0.3851227164268493,0.3851227164268493,1.0,1.0,-3.391475200653076,0.9773011207580566,2.4141740798950195,0.2154692709445953,0.876930296421051,0.876930296421051,0.0,174.46066284179688,185.0,58767.55078125,0.0,3233.517822265625,1.0,279.1566772460937,282.9972229003906,295.9398193359375,299.74951171875,293.1499938964844,293.1499938964844,279.45001220703125,38347.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272021651268004,1.0,0.0,0.0,3.655241250991821,3.6552658081054688,8.915083071769914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.83984375,0.0,1556.5986328125,1895.4371337890625,0.0,3655.469482421875,0.9082435965538024,1.0,0.0,3.0,1.0,0.0
