time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105600,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9221531748771667,0.5004099607467651,0.4520438313484192,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.6614054441452026,0.7005444765090942,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8742131590843201,0.4301920235157013,0.302274614572525,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8544756770133972,0.4008555114269256,0.3820554614067077,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.722184419631958,0.236461266875267,1.0786032676696775,284.9010009765625,284.95001220703125,300.54364013671875,292.9068298339844,298.22821044921875,297.2890014648437,284.90289306640625,1.0,0.6333972215652466,0.3851227164268493,0.3851227164268493,1.0,1.0,-3.391475200653076,0.9773011207580566,2.4141740798950195,0.2154692709445953,0.876930296421051,0.876930296421051,0.0,174.46066284179688,185.0,58767.55078125,0.0,3233.517822265625,1.0,279.1566772460937,282.9972229003906,295.9398193359375,299.74951171875,293.1499938964844,293.1499938964844,279.45001220703125,38347.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272021651268004,1.0,0.0,0.0,3.655241250991821,3.6552658081054688,8.915083071769914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.83984375,0.0,1556.5986328125,1895.4371337890625,0.0,3655.469482421875,0.9082435965538024,1.0,0.0,3.0,1.0,0.0
18105660,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9175443053245544,0.5000806450843811,0.4514947831630707,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9990000128746032,0.6630150675773621,0.7088263630867004,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8725809454917908,0.4330940246582031,0.304159015417099,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8519632816314697,0.4020777344703674,0.3830804228782654,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7201650738716125,0.2371918559074401,1.0816625356674194,285.0176696777344,284.95001220703125,300.564697265625,292.89166259765625,298.2298583984375,297.2849426269531,285.01690673828125,1.0,0.6370256543159485,0.3843173086643219,0.3843173086643219,1.0,1.0,-3.4066503047943115,0.9800348281860352,2.4266154766082764,0.2147790938615799,0.9835695028305054,0.9835695028305054,0.0,177.4958953857422,188.0,58218.765625,0.0,3285.798583984375,1.0,279.44244384765625,283.12725830078125,295.8768920898437,299.58251953125,293.1499938964844,293.1499938964844,279.1499938964844,33106.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920489490032196,1.0,0.0,0.0,3.777479887008667,3.7775046825408936,9.521329502604204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.3740234375,0.0,1657.2684326171875,1895.4371337890625,0.0,3593.67529296875,0.9320424795150756,1.0,0.0,3.0,1.0,0.0
18105720,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9175443053245544,0.5000806450843811,0.4514947831630707,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9990000128746032,0.6630150675773621,0.7088263630867004,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8725809454917908,0.4330940246582031,0.304159015417099,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8519632816314697,0.4020777344703674,0.3830804228782654,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7201650738716125,0.2371918559074401,1.0816625356674194,285.0176696777344,284.95001220703125,300.564697265625,292.89166259765625,298.2298583984375,297.2849426269531,285.01690673828125,1.0,0.6370256543159485,0.3843173086643219,0.3843173086643219,1.0,1.0,-3.4066503047943115,0.9800348281860352,2.4266154766082764,0.2147790938615799,0.9835695028305054,0.9835695028305054,0.0,177.4958953857422,188.0,58218.765625,0.0,3285.798583984375,1.0,279.44244384765625,283.12725830078125,295.8768920898437,299.58251953125,293.1499938964844,293.1499938964844,279.1499938964844,33106.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920489490032196,1.0,0.0,0.0,3.777479887008667,3.7775046825408936,9.521329502604204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.3740234375,0.0,1657.2684326171875,1895.4371337890625,0.0,3593.67529296875,0.9320424795150756,1.0,0.0,3.0,1.0,0.0
18105780,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9138162732124328,0.498829185962677,0.4508479535579681,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.6633965373039246,0.7154087424278259,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8711749315261841,0.4346703886985779,0.3055167198181152,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8499294519424438,0.4024900794029236,0.3837857842445373,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7185258865356445,0.2374441027641296,1.083881974220276,284.8837280273437,284.95001220703125,300.5807800292969,292.8798522949219,298.22637939453125,297.2753601074219,284.8863830566406,1.0,0.6397722959518433,0.383705198764801,0.383705198764801,1.0,1.0,-3.417912006378174,0.982000768184662,2.435911178588867,0.214304432272911,0.8833101391792297,0.8833101391792297,0.0,179.9003143310547,188.0,59221.05078125,0.0,3325.754150390625,1.0,279.1663818359375,282.9739685058594,295.92144775390625,299.7749328613281,293.1499938964844,293.1499938964844,279.1499938964844,38439.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929866909980774,1.0,0.0,0.0,3.714437961578369,3.714462995529175,9.206180493492866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.85546875,0.0,1624.62451171875,1895.4371337890625,0.0,3679.921142578125,0.9207934141159058,1.0,0.0,3.0,1.0,0.0
18105840,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9123545289039612,0.498432457447052,0.4504655599594116,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.6634292602539062,0.7177855968475342,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8704973459243774,0.435155838727951,0.3058485686779022,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8490741848945618,0.4025904834270477,0.3838898539543152,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7178160548210144,0.2374924123287201,1.0842087268829346,284.8985595703125,284.95001220703125,300.5858764648437,292.8760681152344,298.2250061035156,297.2719421386719,284.9004821777344,1.0,0.6406002640724182,0.3835119009017944,0.3835119009017944,1.0,1.0,-3.420854330062866,0.9824139475822448,2.438440322875977,0.2140730172395706,0.8838485479354858,0.8838485479354858,0.0,180.7393493652344,191.0,59176.91796875,0.0,3337.467529296875,1.0,279.1564025878906,282.98565673828125,295.9083557128906,299.743408203125,293.1499938964844,293.1499938964844,279.45001220703125,38365.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307093024253844,1.0,0.0,0.0,3.69142484664917,3.691449642181397,9.092458981285744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.78857421875,0.0,1597.6474609375,1895.4371337890625,0.0,3687.640869140625,0.9162805080413818,1.0,0.0,3.0,1.0,0.0
18105900,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9096152782440186,0.4981681406497955,0.4499512910842895,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.6639203429222107,0.7215442657470703,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8692659735679626,0.4365545511245727,0.3066821098327636,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8474330306053162,0.4030998051166534,0.3842386305332184,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7164279222488403,0.2377695441246032,1.0851987600326538,285.0233764648437,284.95001220703125,300.5965270996094,292.8681640625,298.2251281738281,297.26904296875,285.0259704589844,1.0,0.642287015914917,0.3831091821193695,0.3831091821193695,1.0,1.0,-3.4267802238464355,0.9832040667533876,2.443576097488404,0.2135445028543472,0.970827341079712,0.970827341079712,0.0,182.4622497558593,191.0,58346.39453125,0.0,3361.306640625,1.0,279.403076171875,283.12548828125,295.8445739746094,299.5234680175781,293.1499938964844,293.1499938964844,279.45001220703125,34081.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925344705581665,1.0,0.0,0.0,3.73858380317688,3.7386083602905273,9.326259942099568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.609375,0.0,1619.271484375,1895.4371337890625,0.0,3638.398193359375,0.9254337549209596,1.0,0.0,3.0,1.0,0.0
18105960,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9075470566749572,0.4981049597263336,0.4499216079711914,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9987812042236328,0.6647249460220337,0.7235428690910339,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8685188889503479,0.4381292164325714,0.3077864050865173,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.846217155456543,0.4037667214870453,0.3848807513713836,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.715393602848053,0.238161489367485,1.087047815322876,285.0185241699219,284.95001220703125,300.6072082519531,292.8601379394531,298.2272644042969,297.2689819335937,285.01727294921875,1.0,0.6439679861068726,0.3826996684074402,0.3826996684074402,1.0,1.0,-3.4331724643707275,0.9841262102127076,2.4490461349487305,0.2130498141050338,0.992246389389038,0.992246389389038,0.0,184.060546875,194.0,58551.546875,0.0,3385.5703125,1.0,279.4434814453125,283.1195373535156,295.8438415527344,299.5712280273437,293.1499938964844,293.1499938964844,279.1499938964844,33175.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238144159317015,1.0,0.0,0.0,3.808781385421753,3.808806419372559,9.679777122073574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.505859375,0.0,1695.050537109375,1895.4371337890625,0.0,3624.317626953125,0.9389659762382508,1.0,0.0,3.0,1.0,0.0
18106020,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9013383984565736,0.4964166283607483,0.448927640914917,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9950311183929444,0.6654310822486877,0.724907398223877,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8651506304740906,0.440218836069107,0.3095461130142212,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8421220183372498,0.4041993916034698,0.3856804668903351,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7118348479270935,0.2383805513381958,1.089503526687622,284.8929443359375,284.95001220703125,300.6285705566406,292.8439636230469,298.2243957519531,297.25933837890625,284.8947448730469,1.0,0.6468837857246399,0.3818806111812591,0.3818806111812591,1.0,1.0,-3.439430952072144,0.983770191669464,2.455660820007324,0.2114640921354293,0.886631429195404,0.886631429195404,0.0,188.1275329589844,197.0,59417.828125,0.0,3424.12841796875,1.0,279.1562194824219,282.97369384765625,295.8747253417969,299.72711181640625,293.1499938964844,293.1499938964844,279.45001220703125,38553.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337713718414308,1.0,0.0,0.0,3.7177422046661377,3.717767238616944,9.22256731428206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.06884765625,0.0,1629.3109130859375,1895.4371337890625,0.0,3715.66064453125,0.9222074747085572,1.0,0.0,3.0,1.0,0.0
18106080,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9013383984565736,0.4964166283607483,0.448927640914917,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9950311183929444,0.6654310822486877,0.724907398223877,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8651506304740906,0.440218836069107,0.3095461130142212,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8421220183372498,0.4041993916034698,0.3856804668903351,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7118348479270935,0.2383805513381958,1.089503526687622,284.8929443359375,284.95001220703125,300.6285705566406,292.8439636230469,298.2243957519531,297.25933837890625,284.8947448730469,1.0,0.6468837857246399,0.3818806111812591,0.3818806111812591,1.0,1.0,-3.439430952072144,0.983770191669464,2.455660820007324,0.2114640921354293,0.886631429195404,0.886631429195404,0.0,188.1275329589844,197.0,59417.828125,0.0,3424.12841796875,1.0,279.1562194824219,282.97369384765625,295.8747253417969,299.72711181640625,293.1499938964844,293.1499938964844,279.45001220703125,38553.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337713718414308,1.0,0.0,0.0,3.7177422046661377,3.717767238616944,9.22256731428206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.06884765625,0.0,1629.3109130859375,1895.4371337890625,0.0,3715.66064453125,0.9222074747085572,1.0,0.0,3.0,1.0,0.0
18106140,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8970774412155151,0.4960681796073913,0.4483509957790375,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9925732612609864,0.6676209568977356,0.7269158959388733,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8633794784545898,0.4432507753372192,0.311513602733612,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8394380211830139,0.4053137004375458,0.3866017162799835,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7093667984008789,0.2389929443597793,1.0920345783233645,285.0152893066406,284.95001220703125,300.6499938964844,292.82763671875,298.2304077148437,297.2619934082031,285.0141906738281,1.0,0.6495953798294067,0.3810615539550781,0.3810615539550781,1.0,1.0,-3.447350025177002,0.9839707016944884,2.463379383087158,0.2097867876291275,0.9936805963516236,0.9936805963516236,0.0,191.28347778320312,200.0,58680.34375,0.0,3461.389892578125,1.0,279.4436950683594,283.1114807128906,295.80865478515625,299.54510498046875,293.1499938964844,293.1499938964844,279.1499938964844,33401.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262983798980712,1.0,0.0,0.0,3.825517416000366,3.825542688369751,9.765032018549391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.8720703125,0.0,1716.973388671875,1895.4371337890625,0.0,3647.166259765625,0.942848265171051,1.0,0.0,3.0,1.0,0.0
18106200,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8970774412155151,0.4960681796073913,0.4483509957790375,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9925732612609864,0.6676209568977356,0.7269158959388733,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8633794784545898,0.4432507753372192,0.311513602733612,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8394380211830139,0.4053137004375458,0.3866017162799835,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7093667984008789,0.2389929443597793,1.0920345783233645,285.0152893066406,284.95001220703125,300.6499938964844,292.82763671875,298.2304077148437,297.2619934082031,285.0141906738281,1.0,0.6495953798294067,0.3810615539550781,0.3810615539550781,1.0,1.0,-3.447350025177002,0.9839707016944884,2.463379383087158,0.2097867876291275,0.9936805963516236,0.9936805963516236,0.0,191.28347778320312,200.0,58680.34375,0.0,3461.389892578125,1.0,279.4436950683594,283.1114807128906,295.80865478515625,299.54510498046875,293.1499938964844,293.1499938964844,279.1499938964844,33401.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262983798980712,1.0,0.0,0.0,3.825517416000366,3.825542688369751,9.765032018549391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.8720703125,0.0,1716.973388671875,1895.4371337890625,0.0,3647.166259765625,0.942848265171051,1.0,0.0,3.0,1.0,0.0
18106260,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.892153263092041,0.4944139122962951,0.4473569989204407,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9895987510681152,0.6687396764755249,0.72865891456604,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8610859513282776,0.4454314112663269,0.3133156895637512,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8363159894943237,0.405720442533493,0.3873486518859863,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7064508199691772,0.2391911298036575,1.0942623615264893,284.89239501953125,284.95001220703125,300.6714172363281,292.8111877441406,298.2298583984375,297.2553405761719,284.89422607421875,1.0,0.6522145867347717,0.38034188747406,0.38034188747406,1.0,1.0,-3.4537336826324463,0.9839227795600892,2.469810962677002,0.2084690481424331,0.8886961340904236,0.8886961340904236,0.0,194.7609100341797,203.0,59540.16796875,0.0,3497.034423828125,1.0,279.1560974121094,282.9677429199219,295.8399353027344,299.6991577148437,293.1499938964844,293.1499938964844,279.45001220703125,38631.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935827136039734,1.0,0.0,0.0,3.7310307025909424,3.731055974960327,9.28861481952481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.56396484375,0.0,1645.3280029296875,1895.4371337890625,0.0,3734.434814453125,0.9252416491508484,1.0,0.0,3.0,1.0,0.0
18106320,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.892153263092041,0.4944139122962951,0.4473569989204407,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9895987510681152,0.6687396764755249,0.72865891456604,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8610859513282776,0.4454314112663269,0.3133156895637512,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8363159894943237,0.405720442533493,0.3873486518859863,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7064508199691772,0.2391911298036575,1.0942623615264893,284.89239501953125,284.95001220703125,300.6714172363281,292.8111877441406,298.2298583984375,297.2553405761719,284.89422607421875,1.0,0.6522145867347717,0.38034188747406,0.38034188747406,1.0,1.0,-3.4537336826324463,0.9839227795600892,2.469810962677002,0.2084690481424331,0.8886961340904236,0.8886961340904236,0.0,194.7609100341797,203.0,59540.16796875,0.0,3497.034423828125,1.0,279.1560974121094,282.9677429199219,295.8399353027344,299.6991577148437,293.1499938964844,293.1499938964844,279.45001220703125,38631.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935827136039734,1.0,0.0,0.0,3.7310307025909424,3.731055974960327,9.28861481952481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.56396484375,0.0,1645.3280029296875,1895.4371337890625,0.0,3734.434814453125,0.9252416491508484,1.0,0.0,3.0,1.0,0.0
18106380,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8885297775268555,0.494097352027893,0.4467992186546325,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9875422716140748,0.6710202097892761,0.7308102250099182,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8599057197570801,0.4485693573951721,0.3153461515903473,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8341449499130249,0.406817078590393,0.3882401287555694,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7043581604957581,0.2397876679897308,1.0966646671295166,285.0166015625,284.95001220703125,300.6928100585937,292.7947692871094,298.2370300292969,297.25927734375,285.0155334472656,1.0,0.6547693014144897,0.379622220993042,0.379622220993042,1.0,1.0,-3.4617061614990234,0.9844155311584472,2.477290630340576,0.207075297832489,0.9973138570785522,0.9973138570785522,0.0,197.62225341796875,206.0,58789.33984375,0.0,3532.988037109375,1.0,279.4437866210937,283.1073608398437,295.7748718261719,299.5174865722656,293.1499938964844,293.1499938964844,279.1499938964844,33444.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281796216964722,1.0,0.0,0.0,3.8369460105896,3.836971282958984,9.82346364253317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.732421875,0.0,1731.1715087890625,1895.4371337890625,0.0,3664.444091796875,0.9454675316810608,1.0,0.0,3.0,1.0,0.0
18106440,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8885297775268555,0.494097352027893,0.4467992186546325,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9875422716140748,0.6710202097892761,0.7308102250099182,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8599057197570801,0.4485693573951721,0.3153461515903473,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8341449499130249,0.406817078590393,0.3882401287555694,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7043581604957581,0.2397876679897308,1.0966646671295166,285.0166015625,284.95001220703125,300.6928100585937,292.7947692871094,298.2370300292969,297.25927734375,285.0155334472656,1.0,0.6547693014144897,0.379622220993042,0.379622220993042,1.0,1.0,-3.4617061614990234,0.9844155311584472,2.477290630340576,0.207075297832489,0.9973138570785522,0.9973138570785522,0.0,197.62225341796875,206.0,58789.33984375,0.0,3532.988037109375,1.0,279.4437866210937,283.1073608398437,295.7748718261719,299.5174865722656,293.1499938964844,293.1499938964844,279.1499938964844,33444.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281796216964722,1.0,0.0,0.0,3.8369460105896,3.836971282958984,9.82346364253317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.732421875,0.0,1731.1715087890625,1895.4371337890625,0.0,3664.444091796875,0.9454675316810608,1.0,0.0,3.0,1.0,0.0
18106500,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8868142366409302,0.4934031069278717,0.4465648233890533,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9865772724151612,0.6716993451118469,0.7319632172584534,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.859414279460907,0.4497978985309601,0.3164144456386566,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8331608176231384,0.4071061015129089,0.3887574672698974,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7034296989440918,0.2399488389492035,1.098178744316101,284.88067626953125,284.95001220703125,300.7034606933594,292.7865905761719,298.23785400390625,297.2574462890625,284.8771057128906,1.0,0.6561128497123718,0.3792623877525329,0.3792623877525329,1.0,1.0,-3.4663655757904053,0.9848730564117432,2.481492519378662,0.206587940454483,0.9070250988006592,0.9070250988006592,0.0,199.0667419433593,206.0,59905.51953125,0.0,3552.7099609375,1.0,279.1935119628906,282.9498596191406,295.8236083984375,299.73785400390625,293.1499938964844,293.1499938964844,279.1499938964844,36784.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349365234375,1.0,0.0,0.0,3.820660352706909,3.820686101913452,9.740250561662831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.158203125,0.0,1737.598876953125,1895.4371337890625,0.0,3726.304931640625,0.9423168897628784,1.0,0.0,3.0,1.0,0.0
18106560,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8840357661247253,0.4924630224704742,0.4458210170269012,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9847190380096436,0.6721084713935852,0.7325397729873657,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8580005168914795,0.4508335590362549,0.3172061145305633,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8313486576080322,0.407194435596466,0.3889576494693756,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7016980648040771,0.2399603724479675,1.0987666845321655,284.8924560546875,284.95001220703125,300.714111328125,292.7784423828125,298.2367248535156,297.2530822753906,284.8942565917969,1.0,0.6572918891906738,0.3788995146751404,0.3788995146751404,1.0,1.0,-3.467978000640869,0.9843123555183412,2.483665704727173,0.2057316452264785,0.892034113407135,0.892034113407135,0.0,200.9671173095703,209.0,59667.796875,0.0,3567.843505859375,1.0,279.15643310546875,282.9622802734375,295.8067626953125,299.6733093261719,293.1499938964844,293.1499938964844,279.45001220703125,38553.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376340508461,1.0,0.0,0.0,3.7447471618652335,3.744772434234619,9.357035537505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.70556640625,0.0,1660.7598876953125,1895.4371337890625,0.0,3750.91015625,0.9283149838447572,1.0,0.0,3.0,1.0,0.0
18106620,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8806713223457336,0.4921512007713318,0.4452674686908722,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9827195405960084,0.6743242144584656,0.7346234321594238,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8570512533187866,0.4540578126907348,0.3192936778068542,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8293525576591492,0.4082575142383575,0.3898155689239502,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6997419595718384,0.240526407957077,1.101025938987732,285.0175476074219,284.95001220703125,300.7353210449219,292.7622985839844,298.2439880371094,297.25732421875,285.0165405273437,1.0,0.6597762107849121,0.3781737983226776,0.3781737983226776,1.0,1.0,-3.475740909576416,0.9846965074539183,2.491044521331787,0.2042779326438903,1.0,1.0,0.0,203.769760131836,212.0,58898.640625,0.0,3603.233642578125,1.0,279.4438781738281,283.1029968261719,295.7422790527344,299.49139404296875,293.1499938964844,293.1499938964844,279.1499938964844,33481.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299908876419068,1.0,0.0,0.0,3.848697423934937,3.848722934722901,9.883727898341022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.8984375,0.0,1745.801025390625,1895.4371337890625,0.0,3681.0576171875,0.9481515288352966,1.0,0.0,3.0,1.0,0.0
18106680,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8806713223457336,0.4921512007713318,0.4452674686908722,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9827195405960084,0.6743242144584656,0.7346234321594238,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8570512533187866,0.4540578126907348,0.3192936778068542,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8293525576591492,0.4082575142383575,0.3898155689239502,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6997419595718384,0.240526407957077,1.101025938987732,285.0175476074219,284.95001220703125,300.7353210449219,292.7622985839844,298.2439880371094,297.25732421875,285.0165405273437,1.0,0.6597762107849121,0.3781737983226776,0.3781737983226776,1.0,1.0,-3.475740909576416,0.9846965074539183,2.491044521331787,0.2042779326438903,1.0,1.0,0.0,203.769760131836,212.0,58898.640625,0.0,3603.233642578125,1.0,279.4438781738281,283.1029968261719,295.7422790527344,299.49139404296875,293.1499938964844,293.1499938964844,279.1499938964844,33481.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299908876419068,1.0,0.0,0.0,3.848697423934937,3.848722934722901,9.883727898341022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.8984375,0.0,1745.801025390625,1895.4371337890625,0.0,3681.0576171875,0.9481515288352966,1.0,0.0,3.0,1.0,0.0
18106740,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8764207363128662,0.4905210435390472,0.4442897140979767,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9798913598060608,0.6753270030021667,0.7362633943557739,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8553498387336731,0.4563925862312317,0.3212031126022339,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8267034888267517,0.4085950851440429,0.3904958367347717,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6971942186355591,0.2406635880470276,1.1029709577560425,284.8926696777344,284.95001220703125,300.75634765625,292.74639892578125,298.2435913085937,297.2511901855469,284.89422607421875,1.0,0.6622401475906372,0.3774480521678924,0.3774480521678924,1.0,1.0,-3.481745719909668,0.984476625919342,2.4972691535949707,0.2028794437646865,0.8953604698181152,0.8953604698181152,0.0,207.09521484375,215.0,59790.765625,0.0,3637.576171875,1.0,279.1568298339844,282.9568786621094,295.7741394042969,299.6476135253906,293.1499938964844,293.1499938964844,279.45001220703125,38500.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393964409828186,1.0,0.0,0.0,3.7584340572357178,3.7584595680236816,9.425559142073324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.9140625,0.0,1676.4473876953125,1895.4371337890625,0.0,3766.95556640625,0.931297779083252,1.0,0.0,3.0,1.0,0.0
18106800,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8764207363128662,0.4905210435390472,0.4442897140979767,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9798913598060608,0.6753270030021667,0.7362633943557739,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8553498387336731,0.4563925862312317,0.3212031126022339,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8267034888267517,0.4085950851440429,0.3904958367347717,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6971942186355591,0.2406635880470276,1.1029709577560425,284.8926696777344,284.95001220703125,300.75634765625,292.74639892578125,298.2435913085937,297.2511901855469,284.89422607421875,1.0,0.6622401475906372,0.3774480521678924,0.3774480521678924,1.0,1.0,-3.481745719909668,0.984476625919342,2.4972691535949707,0.2028794437646865,0.8953604698181152,0.8953604698181152,0.0,207.09521484375,215.0,59790.765625,0.0,3637.576171875,1.0,279.1568298339844,282.9568786621094,295.7741394042969,299.6476135253906,293.1499938964844,293.1499938964844,279.45001220703125,38500.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393964409828186,1.0,0.0,0.0,3.7584340572357178,3.7584595680236816,9.425559142073324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.9140625,0.0,1676.4473876953125,1895.4371337890625,0.0,3766.95556640625,0.931297779083252,1.0,0.0,3.0,1.0,0.0
18106860,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8732563853263855,0.4902167916297912,0.4437447190284729,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9779021143913268,0.6774665117263794,0.7382635474205017,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8545669317245483,0.4597041606903076,0.3233492374420166,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8248154520988464,0.4096252918243408,0.3913215100765228,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6953237056732178,0.2411976158618927,1.105081558227539,285.0187072753906,284.95001220703125,300.7771911621094,292.7308959960937,298.2509155273437,297.2556457519531,285.0177917480469,1.0,0.664672315120697,0.3767501413822174,0.3767501413822174,1.0,1.0,-3.4892847537994385,0.9848480820655824,2.504436731338501,0.2014628201723098,1.0,1.0,0.0,209.87747192382807,218.0,58997.90234375,0.0,3672.5732421875,1.0,279.4440002441406,283.0990905761719,295.7105407714844,299.46563720703125,293.1499938964844,293.1499938964844,279.1499938964844,33570.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317187070846558,1.0,0.0,0.0,3.859165906906128,3.859191656112671,9.93756998468598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.6708984375,0.0,1759.34130859375,1895.4371337890625,0.0,3696.884765625,0.9505431652069092,1.0,0.0,3.0,1.0,0.0
18106920,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8732563853263855,0.4902167916297912,0.4437447190284729,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9779021143913268,0.6774665117263794,0.7382635474205017,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8545669317245483,0.4597041606903076,0.3233492374420166,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8248154520988464,0.4096252918243408,0.3913215100765228,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6953237056732178,0.2411976158618927,1.105081558227539,285.0187072753906,284.95001220703125,300.7771911621094,292.7308959960937,298.2509155273437,297.2556457519531,285.0177917480469,1.0,0.664672315120697,0.3767501413822174,0.3767501413822174,1.0,1.0,-3.4892847537994385,0.9848480820655824,2.504436731338501,0.2014628201723098,1.0,1.0,0.0,209.87747192382807,218.0,58997.90234375,0.0,3672.5732421875,1.0,279.4440002441406,283.0990905761719,295.7105407714844,299.46563720703125,293.1499938964844,293.1499938964844,279.1499938964844,33570.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317187070846558,1.0,0.0,0.0,3.859165906906128,3.859191656112671,9.93756998468598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.6708984375,0.0,1759.34130859375,1895.4371337890625,0.0,3696.884765625,0.9505431652069092,1.0,0.0,3.0,1.0,0.0
18106980,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8700553178787231,0.488856166601181,0.4430279433727264,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.975693702697754,0.6782523393630981,0.7396857738494873,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8534462451934814,0.4617327749729156,0.3250539898872375,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8228327631950378,0.4098967313766479,0.3919337391853332,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6934122443199158,0.2413036078214645,1.1068055629730225,284.88446044921875,284.95001220703125,300.7945251464844,292.7182006835937,298.2506408691406,297.25067138671875,284.8861694335937,1.0,0.6667414307594299,0.3761638700962066,0.3761638700962066,1.0,1.0,-3.4947822093963623,0.9848675727844238,2.5099146366119385,0.2004165351390838,0.8998504877090454,0.8998504877090454,0.0,212.5828552246093,218.0,59968.0546875,0.0,3702.2021484375,1.0,279.162109375,282.94451904296875,295.7521667480469,299.6446838378906,293.1499938964844,293.1499938964844,279.1499938964844,38464.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94072163105011,1.0,0.0,0.0,3.787534236907959,3.787559986114502,9.572082717568264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.9814453125,0.0,1710.77099609375,1895.4371337890625,0.0,3779.00439453125,0.9374593496322632,1.0,0.0,3.0,1.0,0.0
18107040,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8692404627799988,0.4885977208614349,0.4427798688411712,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9750725626945496,0.6783862113952637,0.7398212552070618,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8530502319335938,0.4621146619319916,0.3253149688243866,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8222856521606445,0.4099290072917938,0.3919728100299835,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6928805708885193,0.2413033246994018,1.1068923473358154,284.8924865722656,284.95001220703125,300.7978210449219,292.7158203125,298.25048828125,297.2496032714844,284.8940124511719,1.0,0.6670905947685242,0.3760522007942199,0.3760522007942199,1.0,1.0,-3.49509072303772,0.9846293926239014,2.5104613304138184,0.2001119405031204,0.8984386324882507,0.8984386324882507,0.0,213.19094848632807,221.0,59909.21484375,0.0,3706.593017578125,1.0,279.1567687988281,282.951416015625,295.74334716796875,299.6234436035156,293.1499938964844,293.1499938964844,279.45001220703125,38462.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410712122917176,1.0,0.0,0.0,3.7712535858154297,3.7712790966033936,9.489967851550318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.10693359375,0.0,1691.3375244140625,1895.4371337890625,0.0,3782.180419921875,0.934119701385498,1.0,0.0,3.0,1.0,0.0
18107100,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8672608733177185,0.4883277416229248,0.442266047000885,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9736282825469972,0.6792911291122437,0.7405049800872803,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8523014187812805,0.4637086093425751,0.3262731432914734,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8209967613220215,0.4103333950042724,0.3922192752361297,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6916099786758423,0.2414854913949966,1.1074429750442505,285.02020263671875,284.95001220703125,300.8080444335937,292.70849609375,298.253173828125,297.2506103515625,285.0229797363281,1.0,0.6682108044624329,0.3757032454013824,0.3757032454013824,1.0,1.0,-3.4972915649414062,0.984294295310974,2.5129973888397217,0.199215218424797,0.9856993556022644,0.9856993556022644,0.0,214.80255126953125,221.0,58948.1875,0.0,3721.654296875,1.0,279.4049377441406,283.0964050292969,295.6806945800781,299.39727783203125,293.1499938964844,293.1499938964844,279.45001220703125,34484.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935325562953949,1.0,0.0,0.0,3.8082292079925537,3.8082544803619385,9.676971330918605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.5966796875,0.0,1704.601318359375,1895.4371337890625,0.0,3729.857177734375,0.9413034915924072,1.0,0.0,3.0,1.0,0.0
18107160,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8662338852882385,0.4882944524288177,0.4422327876091003,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.973065197467804,0.6804414391517639,0.7417244911193848,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8523905873298645,0.465509295463562,0.3275144398212433,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8204601407051086,0.4109242856502533,0.3927628993988037,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6910674571990967,0.2418050467967987,1.1088521480560305,285.0204772949219,284.95001220703125,300.81817626953125,292.7012939453125,298.2577209472656,297.2541809082031,285.0197448730469,1.0,0.669476330280304,0.3753527104854584,0.3753527104854584,1.0,1.0,-3.5023655891418457,0.9848935008049012,2.5174720287323,0.1986451894044876,1.0,1.0,0.0,215.97341918945312,224.0,59087.78515625,0.0,3741.202880859375,1.0,279.44403076171875,283.0960388183594,295.6805419921875,299.44091796875,293.1499938964844,293.1499938964844,279.1499938964844,33695.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933344066143036,1.0,0.0,0.0,3.8679816722869873,3.8680074214935294,9.983024256143835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.28125,0.0,1771.2047119140625,1895.4371337890625,0.0,3711.7548828125,0.9526160955429076,1.0,0.0,3.0,1.0,0.0
18107220,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8624427318572998,0.4866904616355896,0.4412842988967895,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9702402949333192,0.6812803149223328,0.7432019114494324,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8510435223579407,0.4679981470108032,0.3295383751392364,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8180249333381653,0.4111979007720947,0.3933883607387543,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6887250542640686,0.2418828457593917,1.1105425357818604,284.8926696777344,284.95001220703125,300.8382263183594,292.6874389648437,298.2571105957031,297.2482604980469,284.8941345214844,1.0,0.6718540787696838,0.3746516704559326,0.3746516704559326,1.0,1.0,-3.5080015659332275,0.9845927953720092,2.523408889770508,0.1972506791353225,0.9014644026756288,0.9014644026756288,0.0,219.27609252929688,227.0,60022.90625,0.0,3774.962646484375,1.0,279.1566772460937,282.946533203125,295.7146911621094,299.6009521484375,293.1499938964844,293.1499938964844,278.8500061035156,38417.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426154494285583,1.0,0.0,0.0,3.7832634449005127,3.783289194107056,9.550508366373831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.4345703125,0.0,1705.2947998046875,1895.4371337890625,0.0,3796.19970703125,0.936754822731018,1.0,0.0,3.0,1.0,0.0
18107280,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8624427318572998,0.4866904616355896,0.4412842988967895,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9702402949333192,0.6812803149223328,0.7432019114494324,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8510435223579407,0.4679981470108032,0.3295383751392364,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8180249333381653,0.4111979007720947,0.3933883607387543,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6887250542640686,0.2418828457593917,1.1105425357818604,284.8926696777344,284.95001220703125,300.8382263183594,292.6874389648437,298.2571105957031,297.2482604980469,284.8941345214844,1.0,0.6718540787696838,0.3746516704559326,0.3746516704559326,1.0,1.0,-3.5080015659332275,0.9845927953720092,2.523408889770508,0.1972506791353225,0.9014644026756288,0.9014644026756288,0.0,219.27609252929688,227.0,60022.90625,0.0,3774.962646484375,1.0,279.1566772460937,282.946533203125,295.7146911621094,299.6009521484375,293.1499938964844,293.1499938964844,278.8500061035156,38417.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426154494285583,1.0,0.0,0.0,3.7832634449005127,3.783289194107056,9.550508366373831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.4345703125,0.0,1705.2947998046875,1895.4371337890625,0.0,3796.19970703125,0.936754822731018,1.0,0.0,3.0,1.0,0.0
18107340,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8579569458961487,0.4850658774375915,0.439841628074646,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9665637016296388,0.6819357872009277,0.7439586520195007,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.849034309387207,0.4704373478889465,0.3312601149082184,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8148869872093201,0.4112825691699981,0.3935604989528656,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6856690049171448,0.2417672574520111,1.1106195449829102,284.88330078125,284.95001220703125,300.8579406738281,292.6742858886719,298.2557983398437,297.24169921875,284.8849182128906,1.0,0.6738557815551758,0.3739506304264068,0.3739506304264068,1.0,1.0,-3.509427070617676,0.9829161167144777,2.5265109539031982,0.1952676326036453,0.8306207656860352,0.8306207656860352,0.0,222.86924743652344,230.0,60014.46484375,0.0,3800.06201171875,1.0,278.8582763671875,282.91162109375,295.6871337890625,299.5894470214844,293.1499938964844,293.1499938964844,279.1499938964844,41127.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479013085365297,1.0,0.0,0.0,3.536349296569824,3.5363731384277344,8.34456329812383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.3125,0.0,1447.5345458984375,1895.4371337890625,0.0,3844.0361328125,0.8845540881156921,1.0,0.0,3.0,1.0,0.0
18107400,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8579569458961487,0.4850658774375915,0.439841628074646,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9665637016296388,0.6819357872009277,0.7439586520195007,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.849034309387207,0.4704373478889465,0.3312601149082184,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8148869872093201,0.4112825691699981,0.3935604989528656,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6856690049171448,0.2417672574520111,1.1106195449829102,284.88330078125,284.95001220703125,300.8579406738281,292.6742858886719,298.2557983398437,297.24169921875,284.8849182128906,1.0,0.6738557815551758,0.3739506304264068,0.3739506304264068,1.0,1.0,-3.509427070617676,0.9829161167144777,2.5265109539031982,0.1952676326036453,0.8306207656860352,0.8306207656860352,0.0,222.86924743652344,230.0,60014.46484375,0.0,3800.06201171875,1.0,278.8582763671875,282.91162109375,295.6871337890625,299.5894470214844,293.1499938964844,293.1499938964844,279.1499938964844,41127.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479013085365297,1.0,0.0,0.0,3.536349296569824,3.5363731384277344,8.34456329812383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.3125,0.0,1447.5345458984375,1895.4371337890625,0.0,3844.0361328125,0.8845540881156921,1.0,0.0,3.0,1.0,0.0
