time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107460,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8558963537216187,0.4850040376186371,0.4396116137504577,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.965260684490204,0.6840891242027283,0.7460470795631409,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8491812348365784,0.4741306006908417,0.3337081968784332,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8136982917785645,0.4123674929141998,0.3944548666477203,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6844569444656372,0.2423025220632553,1.112684726715088,284.9983215332031,284.95001220703125,300.87725830078125,292.6619873046875,298.2647705078125,297.2490234375,284.9983215332031,1.0,0.6761487126350403,0.3732763528823852,0.3732763528823852,1.0,1.0,-3.517829656600952,0.983597218990326,2.5342326164245605,0.1939751505851745,0.9233971238136292,0.9233971238136292,0.0,225.20669555664065,233.0,59359.8046875,0.0,3835.144775390625,1.0,279.1414489746094,283.0465087890625,295.629638671875,299.4026794433594,293.1499938964844,293.1499938964844,278.8500061035156,34096.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374314546585084,1.0,0.0,0.0,3.6320137977600098,3.632037401199341,8.802140314401186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.953125,0.0,1499.080810546875,1895.4371337890625,0.0,3749.063720703125,0.9000840187072754,1.0,0.0,3.0,1.0,0.0
18107520,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8558963537216187,0.4850040376186371,0.4396116137504577,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.965260684490204,0.6840891242027283,0.7460470795631409,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8491812348365784,0.4741306006908417,0.3337081968784332,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8136982917785645,0.4123674929141998,0.3944548666477203,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6844569444656372,0.2423025220632553,1.112684726715088,284.9983215332031,284.95001220703125,300.87725830078125,292.6619873046875,298.2647705078125,297.2490234375,284.9983215332031,1.0,0.6761487126350403,0.3732763528823852,0.3732763528823852,1.0,1.0,-3.517829656600952,0.983597218990326,2.5342326164245605,0.1939751505851745,0.9233971238136292,0.9233971238136292,0.0,225.20669555664065,233.0,59359.8046875,0.0,3835.144775390625,1.0,279.1414489746094,283.0465087890625,295.629638671875,299.4026794433594,293.1499938964844,293.1499938964844,278.8500061035156,34096.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374314546585084,1.0,0.0,0.0,3.6320137977600098,3.632037401199341,8.802140314401186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.953125,0.0,1499.080810546875,1895.4371337890625,0.0,3749.063720703125,0.9000840187072754,1.0,0.0,3.0,1.0,0.0
18107580,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.852712094783783,0.4836694002151489,0.4388137757778168,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9627652168273926,0.6850535273551941,0.7475606799125671,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8483343124389648,0.4769311845302582,0.3358956277370453,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8116178512573242,0.41276615858078,0.3951360881328583,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6825054883956909,0.2424540668725967,1.1144884824752808,284.9132080078125,284.95001220703125,300.89617919921875,292.6506042480469,298.2658386230469,297.2457580566406,284.9148254394531,1.0,0.6784952282905579,0.3726020753383636,0.3726020753383636,1.0,1.0,-3.524082660675049,0.9835588335990906,2.540523767471313,0.1926755309104919,0.846238911151886,0.846238911151886,0.0,228.31222534179688,236.0,59962.08203125,0.0,3869.56005859375,1.0,278.8586120605469,282.9385070800781,295.6688232421875,299.5531005859375,293.1499938964844,293.1499938964844,279.1499938964844,38748.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944762110710144,1.0,0.0,0.0,3.5109102725982666,3.5109336376190186,8.224940870604769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.841796875,0.0,1403.64404296875,1895.4371337890625,0.0,3815.65478515625,0.8767677545547485,1.0,0.0,3.0,1.0,0.0
18107640,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.852712094783783,0.4836694002151489,0.4388137757778168,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9627652168273926,0.6850535273551941,0.7475606799125671,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8483343124389648,0.4769311845302582,0.3358956277370453,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8116178512573242,0.41276615858078,0.3951360881328583,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6825054883956909,0.2424540668725967,1.1144884824752808,284.9132080078125,284.95001220703125,300.89617919921875,292.6506042480469,298.2658386230469,297.2457580566406,284.9148254394531,1.0,0.6784952282905579,0.3726020753383636,0.3726020753383636,1.0,1.0,-3.524082660675049,0.9835588335990906,2.540523767471313,0.1926755309104919,0.846238911151886,0.846238911151886,0.0,228.31222534179688,236.0,59962.08203125,0.0,3869.56005859375,1.0,278.8586120605469,282.9385070800781,295.6688232421875,299.5531005859375,293.1499938964844,293.1499938964844,279.1499938964844,38748.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944762110710144,1.0,0.0,0.0,3.5109102725982666,3.5109336376190186,8.224940870604769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.841796875,0.0,1403.64404296875,1895.4371337890625,0.0,3815.65478515625,0.8767677545547485,1.0,0.0,3.0,1.0,0.0
18107700,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8511845469474792,0.4834778606891632,0.4384286999702453,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9615389108657836,0.6859387159347534,0.748279869556427,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8479567170143127,0.4786962270736694,0.3369975686073303,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8105854988098145,0.4132020473480224,0.3954391777515411,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6815288662910461,0.2426591664552688,1.115199327468872,285.0194702148437,284.95001220703125,300.90545654296875,292.6452941894531,298.2689819335937,297.247802734375,285.0201110839844,1.0,0.679627001285553,0.372264951467514,0.372264951467514,1.0,1.0,-3.5269105434417725,0.9834458827972412,2.5434646606445312,0.1918689757585525,0.9234935641288756,0.9234935641288756,0.0,229.8174591064453,236.0,59286.98828125,0.0,3885.78076171875,1.0,279.0985717773437,283.0634765625,295.61376953125,299.3473205566406,293.1499938964844,293.1499938964844,279.1499938964844,33871.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389103651046752,1.0,0.0,0.0,3.5691397190093994,3.569162607192993,8.500029480273952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.017578125,0.0,1429.485107421875,1895.4371337890625,0.0,3762.5322265625,0.887240469455719,1.0,0.0,3.0,1.0,0.0
18107760,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.850257396697998,0.483369916677475,0.4383877515792846,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9609394073486328,0.6869226694107056,0.7493910193443298,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8481227159500122,0.4805501401424408,0.3383126854896545,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8100638389587402,0.4137268960475921,0.3959631025791168,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6810296773910522,0.2429385334253311,1.1165647506713867,285.0062561035156,284.95001220703125,300.91461181640625,292.6402282714844,298.2729187011719,297.2509460449219,285.00506591796875,1.0,0.6808774471282959,0.3719098269939422,0.3719098269939422,1.0,1.0,-3.531876564025879,0.983971893787384,2.54790472984314,0.1912704855203628,0.9359965920448304,0.9359965920448304,0.0,231.0249786376953,239.0,59463.578125,0.0,3905.64892578125,1.0,279.142333984375,283.05010986328125,295.6186828613281,299.39892578125,293.1499938964844,293.1499938964844,278.8500061035156,33174.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370320439338684,1.0,0.0,0.0,3.638630151748657,3.638653516769409,8.834238087729318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.150390625,0.0,1499.48095703125,1895.4371337890625,0.0,3745.423828125,0.9005575180053711,1.0,0.0,3.0,1.0,0.0
18107820,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8468558192253113,0.4818556010723114,0.4374339878559112,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9580231308937072,0.6876016855239868,0.750613808631897,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8470399379730225,0.4832752048969269,0.3404577672481537,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8076671957969666,0.4139650464057922,0.3965122401714325,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6788499355316162,0.2429838478565216,1.1179983615875244,284.90924072265625,284.95001220703125,300.9325866699219,292.6310119628906,298.2720947265625,297.2457275390625,284.9100341796875,1.0,0.6831868886947632,0.3711995780467987,0.3711995780467987,1.0,1.0,-3.536983251571656,0.9834332466125488,2.5535500049591064,0.189730018377304,0.8515362739562988,0.8515362739562988,0.0,234.3830718994141,227.0,60167.79296875,0.0,3938.913330078125,1.0,278.8582763671875,282.9293518066406,295.6552124023437,299.5510559082031,293.1499938964844,293.1499938964844,279.1499938964844,38393.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456738233566284,1.0,0.0,0.0,3.5316054821014404,3.5316288471221924,8.322190296894405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.642578125,0.0,1422.72216796875,1895.4371337890625,0.0,3823.906494140625,0.8809859156608582,1.0,0.0,3.0,1.0,0.0
18107880,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8468558192253113,0.4818556010723114,0.4374339878559112,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9580231308937072,0.6876016855239868,0.750613808631897,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8470399379730225,0.4832752048969269,0.3404577672481537,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8076671957969666,0.4139650464057922,0.3965122401714325,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6788499355316162,0.2429838478565216,1.1179983615875244,284.90924072265625,284.95001220703125,300.9325866699219,292.6310119628906,298.2720947265625,297.2457275390625,284.9100341796875,1.0,0.6831868886947632,0.3711995780467987,0.3711995780467987,1.0,1.0,-3.536983251571656,0.9834332466125488,2.5535500049591064,0.189730018377304,0.8515362739562988,0.8515362739562988,0.0,234.3830718994141,227.0,60167.79296875,0.0,3938.913330078125,1.0,278.8582763671875,282.9293518066406,295.6552124023437,299.5510559082031,293.1499938964844,293.1499938964844,279.1499938964844,38393.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456738233566284,1.0,0.0,0.0,3.5316054821014404,3.5316288471221924,8.322190296894405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.642578125,0.0,1422.72216796875,1895.4371337890625,0.0,3823.906494140625,0.8809859156608582,1.0,0.0,3.0,1.0,0.0
18107940,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8503376841545105,0.4814988374710083,0.4366809129714966,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9634453058242798,0.6892944574356079,0.7519223093986511,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8527894020080566,0.4869179129600525,0.3426789939403534,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8118477463722229,0.4148314595222473,0.3969675600528717,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6824532747268677,0.2433982640504837,1.1184393167495728,285.0021057128906,284.95001220703125,300.95001220703125,292.6229858398437,298.2781066894531,297.2502136230469,285.0012512207031,1.0,0.681316614151001,0.3704893290996551,0.3704893290996551,1.0,1.0,-3.541192054748535,0.9826049208641052,2.558587074279785,0.187929019331932,0.9381290078163148,0.9381290078163148,0.0,230.21519470214844,215.0,59582.015625,0.0,3924.470703125,1.0,279.1415405273437,283.0436096191406,295.6039733886719,299.3927307128906,293.1499938964844,293.1499938964844,278.8500061035156,33338.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938330352306366,1.0,0.0,0.0,3.650768518447876,3.650791883468628,8.893277936294908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.826171875,0.0,1514.1043701171875,1895.4371337890625,0.0,3757.251953125,0.9035905599594116,1.0,0.0,3.0,1.0,0.0
18108000,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8503376841545105,0.4814988374710083,0.4366809129714966,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9634453058242798,0.6892944574356079,0.7519223093986511,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8527894020080566,0.4869179129600525,0.3426789939403534,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8118477463722229,0.4148314595222473,0.3969675600528717,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6824532747268677,0.2433982640504837,1.1184393167495728,285.0021057128906,284.95001220703125,300.95001220703125,292.6229858398437,298.2781066894531,297.2502136230469,285.0012512207031,1.0,0.681316614151001,0.3704893290996551,0.3704893290996551,1.0,1.0,-3.541192054748535,0.9826049208641052,2.558587074279785,0.187929019331932,0.9381290078163148,0.9381290078163148,0.0,230.21519470214844,215.0,59582.015625,0.0,3924.470703125,1.0,279.1415405273437,283.0436096191406,295.6039733886719,299.3927307128906,293.1499938964844,293.1499938964844,278.8500061035156,33338.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938330352306366,1.0,0.0,0.0,3.650768518447876,3.650791883468628,8.893277936294908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.826171875,0.0,1514.1043701171875,1895.4371337890625,0.0,3757.251953125,0.9035905599594116,1.0,0.0,3.0,1.0,0.0
18108060,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8567682504653931,0.4800634980201721,0.4353629648685455,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.97210693359375,0.6899119019508362,0.7525599002838135,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8617006540298462,0.4897662401199341,0.3445775806903839,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.818742573261261,0.4150772094726562,0.3970756828784942,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6887303590774536,0.2434667348861694,1.117860198020935,284.90545654296875,284.95001220703125,300.9665832519531,292.6153259277344,298.2770690917969,297.2454833984375,284.9061279296875,1.0,0.6775128245353699,0.3698086440563202,0.3698086440563202,1.0,1.0,-3.542000532150269,0.98075133562088,2.561249256134033,0.1860262751579284,0.8511106967926025,0.8511106967926025,0.0,222.6893310546875,203.0,60227.9609375,0.0,3881.015380859375,1.0,278.8583068847656,282.924072265625,295.6386108398437,299.5382995605469,293.1499938964844,293.1499938964844,279.1499938964844,38517.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467182755470276,1.0,0.0,0.0,3.539925336837769,3.5399487018585205,8.361448635696433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.8515625,0.0,1432.3880615234375,1895.4371337890625,0.0,3833.349853515625,0.8829016089439392,1.0,0.0,3.0,1.0,0.0
18108120,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8567682504653931,0.4800634980201721,0.4353629648685455,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.97210693359375,0.6899119019508362,0.7525599002838135,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8617006540298462,0.4897662401199341,0.3445775806903839,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.818742573261261,0.4150772094726562,0.3970756828784942,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6887303590774536,0.2434667348861694,1.117860198020935,284.90545654296875,284.95001220703125,300.9665832519531,292.6153259277344,298.2770690917969,297.2454833984375,284.9061279296875,1.0,0.6775128245353699,0.3698086440563202,0.3698086440563202,1.0,1.0,-3.542000532150269,0.98075133562088,2.561249256134033,0.1860262751579284,0.8511106967926025,0.8511106967926025,0.0,222.6893310546875,203.0,60227.9609375,0.0,3881.015380859375,1.0,278.8583068847656,282.924072265625,295.6386108398437,299.5382995605469,293.1499938964844,293.1499938964844,279.1499938964844,38517.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467182755470276,1.0,0.0,0.0,3.539925336837769,3.5399487018585205,8.361448635696433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.8515625,0.0,1432.3880615234375,1895.4371337890625,0.0,3833.349853515625,0.8829016089439392,1.0,0.0,3.0,1.0,0.0
18108180,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8659835457801819,0.479863554239273,0.4345452487468719,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9826760292053224,0.6914762854576111,0.7534793019294739,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8732982873916626,0.4932950735092163,0.3465612828731537,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8276947140693665,0.4159374237060547,0.3973143398761749,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6971064209938049,0.2439252138137817,1.1175124645233154,285.0020751953125,284.95001220703125,300.9808044433594,292.6078186035156,298.2828063964844,297.2506103515625,285.0014343261719,1.0,0.673115074634552,0.3691824078559875,0.3691824078559875,1.0,1.0,-3.544224739074707,0.9795358180999756,2.5646889209747314,0.1842049062252044,0.9355225563049316,0.9355225563049316,0.0,213.4718170166016,203.0,59562.171875,0.0,3830.89208984375,1.0,279.1387939453125,283.04327392578125,295.5848083496094,299.3687438964844,293.1499938964844,293.1499938964844,279.1499938964844,33422.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392057061195374,1.0,0.0,0.0,3.646365165710449,3.646388530731201,8.871837735568988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.3603515625,0.0,1509.8651123046875,1895.4371337890625,0.0,3765.22021484375,0.9026250839233398,1.0,0.0,3.0,1.0,0.0
18108240,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8669462203979492,0.4798378944396972,0.4345047175884247,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9836894869804382,0.6916077136993408,0.7535966038703918,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8744727373123169,0.4935992956161499,0.3467542827129364,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8286035060882568,0.4160144031047821,0.3973581790924072,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6979646682739258,0.2439704984426498,1.1175587177276611,285.0002136230469,284.95001220703125,300.98199462890625,292.6071472167969,298.28326416015625,297.2510070800781,284.9993896484375,1.0,0.672721803188324,0.3691279590129852,0.3691279590129852,1.0,1.0,-3.5446393489837646,0.9795008301734924,2.565138578414917,0.1840799897909164,0.9370055198669434,0.9370055198669434,0.0,212.5954132080078,191.0,59588.15625,0.0,3826.634033203125,1.0,279.1415710449219,283.04119873046875,295.58721923828125,299.3765869140625,293.1499938964844,293.1499938964844,278.8500061035156,33456.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939165472984314,1.0,0.0,0.0,3.653273344039917,3.653296947479248,8.905486197363643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.56640625,0.0,1517.7684326171875,1895.4371337890625,0.0,3764.85400390625,0.9042446613311768,1.0,0.0,3.0,1.0,0.0
18108300,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8728689551353455,0.4792299270629883,0.4340446591377258,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9897050261497498,0.6919891834259033,0.7540955543518066,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8817699551582336,0.4951502680778503,0.3478417694568634,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8342300653457642,0.4162270426750183,0.3975198566913605,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7032653093338013,0.2440929263830185,1.1175806522369385,284.87957763671875,284.95001220703125,300.9892883300781,292.6028747558594,298.2832946777344,297.249755859375,284.87860107421875,1.0,0.670159637928009,0.3687876164913177,0.3687876164913177,1.0,1.0,-3.5461437702178955,0.978927493095398,2.567216396331787,0.1832452118396759,0.8529471158981323,0.8529471158981323,0.0,207.2196807861328,191.0,60433.46875,0.0,3797.87451171875,1.0,278.8981628417969,282.8973083496094,295.6362609863281,299.58575439453125,293.1499938964844,293.1499938964844,278.8500061035156,37838.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453931450843812,1.0,0.0,0.0,3.615610837936402,3.615634679794312,8.722814186512551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.8623046875,0.0,1508.868896484375,1895.4371337890625,0.0,3821.366455078125,0.8967258334159851,1.0,0.0,3.0,1.0,0.0
18108360,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8785145282745361,0.4785257875919342,0.4331918656826019,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9951009750366212,0.6922245621681213,0.7541064023971558,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8888682126998901,0.4966205656528473,0.3486914336681366,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8396731019020081,0.4163310825824737,0.3974185585975647,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7083194255828857,0.2441314607858657,1.1168420314788818,284.905029296875,284.95001220703125,300.99627685546875,292.5984802246094,298.2823181152344,297.24713134765625,284.9061889648437,1.0,0.6673646569252014,0.3684880137443542,0.3684880137443542,1.0,1.0,-3.545142889022827,0.9776660203933716,2.567476749420166,0.1822298765182495,0.850421667098999,0.850421667098999,0.0,202.03176879882807,179.0,60208.5625,0.0,3763.9560546875,1.0,278.8580017089844,282.9239196777344,295.6215515136719,299.5205383300781,293.1499938964844,293.1499938964844,279.1499938964844,38693.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474505186080932,1.0,0.0,0.0,3.538083076477051,3.5381064414978027,8.35274761357141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.8330078125,0.0,1431.7220458984375,1895.4371337890625,0.0,3839.96533203125,0.8826271295547485,1.0,0.0,3.0,1.0,0.0
18108420,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8910186290740967,0.4783207476139068,0.43239426612854,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9990000128746032,0.694593608379364,0.7370758652687073,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.904184639453888,0.500549852848053,0.3509628176689148,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8515390157699585,0.4172651469707489,0.3977346122264862,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.71854567527771,0.2446580380201339,1.1168053150177002,284.991943359375,284.95001220703125,301.0094299316406,292.5892944335937,298.2892761230469,297.25494384765625,284.9912109375,1.0,0.6611025333404541,0.3678888380527496,0.3678888380527496,1.0,1.0,-3.537926435470581,0.973523497581482,2.5644030570983887,0.1788319796323776,0.9297567009925842,0.9297567009925842,0.0,191.72422790527344,167.0,59434.5390625,0.0,3674.833251953125,1.0,279.1415405273437,283.0359191894531,295.56842041015625,299.35223388671875,293.1499938964844,293.1499938964844,278.8500061035156,33706.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397444128990172,1.0,0.0,0.0,3.6476080417633057,3.6476314067840576,8.877886443769967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.11328125,0.0,1513.3603515625,1895.4371337890625,0.0,3770.120361328125,0.903083860874176,1.0,0.0,3.0,1.0,0.0
18108480,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8910186290740967,0.4783207476139068,0.43239426612854,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9990000128746032,0.694593608379364,0.7370758652687073,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.904184639453888,0.500549852848053,0.3509628176689148,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8515390157699585,0.4172651469707489,0.3977346122264862,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.71854567527771,0.2446580380201339,1.1168053150177002,284.991943359375,284.95001220703125,301.0094299316406,292.5892944335937,298.2892761230469,297.25494384765625,284.9912109375,1.0,0.6611025333404541,0.3678888380527496,0.3678888380527496,1.0,1.0,-3.537926435470581,0.973523497581482,2.5644030570983887,0.1788319796323776,0.9297567009925842,0.9297567009925842,0.0,191.72422790527344,167.0,59434.5390625,0.0,3674.833251953125,1.0,279.1415405273437,283.0359191894531,295.56842041015625,299.35223388671875,293.1499938964844,293.1499938964844,278.8500061035156,33706.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397444128990172,1.0,0.0,0.0,3.6476080417633057,3.6476314067840576,8.877886443769967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.11328125,0.0,1513.3603515625,1895.4371337890625,0.0,3770.120361328125,0.903083860874176,1.0,0.0,3.0,1.0,0.0
18108540,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.899712860584259,0.4768963456153869,0.4311446249485016,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.6992594599723816,0.7144603729248047,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9165971279144288,0.5035300850868225,0.3530015051364898,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8603320717811584,0.4174585342407226,0.3978542983531952,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7255352735519409,0.2447361350059509,1.1165308952331543,284.8937683105469,284.95001220703125,301.0214233398437,292.5796813964844,298.2958374023437,297.2642822265625,284.8948974609375,1.0,0.6526844501495361,0.367289662361145,0.367289662361145,1.0,1.0,-3.5065762996673584,0.96150940656662,2.5450668334960938,0.1750634014606475,0.833678662776947,0.833678662776947,0.0,183.7085418701172,155.0,59476.18359375,0.0,3558.592529296875,1.0,278.8583068847656,282.9254150390625,295.595703125,299.4593811035156,293.1499938964844,293.1499938964844,279.1499938964844,39677.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466220140457152,1.0,0.0,0.0,3.493502378463745,3.493525505065918,8.143580885189294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.52587890625,0.0,1392.2642822265625,1895.4371337890625,0.0,3832.480224609375,0.873487114906311,1.0,0.0,3.0,1.0,0.0
18108600,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.899712860584259,0.4768963456153869,0.4311446249485016,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.6992594599723816,0.7144603729248047,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9165971279144288,0.5035300850868225,0.3530015051364898,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8603320717811584,0.4174585342407226,0.3978542983531952,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7255352735519409,0.2447361350059509,1.1165308952331543,284.8937683105469,284.95001220703125,301.0214233398437,292.5796813964844,298.2958374023437,297.2642822265625,284.8948974609375,1.0,0.6526844501495361,0.367289662361145,0.367289662361145,1.0,1.0,-3.5065762996673584,0.96150940656662,2.5450668334960938,0.1750634014606475,0.833678662776947,0.833678662776947,0.0,183.7085418701172,155.0,59476.18359375,0.0,3558.592529296875,1.0,278.8583068847656,282.9254150390625,295.595703125,299.4593811035156,293.1499938964844,293.1499938964844,279.1499938964844,39677.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466220140457152,1.0,0.0,0.0,3.493502378463745,3.493525505065918,8.143580885189294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.52587890625,0.0,1392.2642822265625,1895.4371337890625,0.0,3832.480224609375,0.873487114906311,1.0,0.0,3.0,1.0,0.0
18108660,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.913263499736786,0.4766288995742798,0.4303379952907562,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.707205593585968,0.6839582920074463,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9346194863319396,0.5074768662452698,0.3553197383880615,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8731632828712463,0.4183147251605987,0.3981459736824035,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7353856563568115,0.24525086581707,1.1166187524795532,284.9779968261719,284.95001220703125,301.03228759765625,292.5696105957031,298.31903076171875,297.2953491210937,284.9770202636719,1.0,0.6434985995292664,0.3670485615730285,0.3670485615730285,1.0,1.0,-3.476951360702514,0.9511820673942566,2.5257692337036133,0.1713222861289978,0.9014952182769777,0.9014952182769777,0.0,173.7209014892578,143.0,58345.16015625,0.0,3427.989501953125,1.0,279.1410827636719,283.0401611328125,295.53765869140625,299.2597351074219,293.1499938964844,293.1499938964844,278.8500061035156,34471.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366045594215392,1.0,0.0,0.0,3.5771052837371826,3.5771284103393555,8.538011684322555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.23828125,0.0,1442.36328125,1895.4371337890625,0.0,3741.52587890625,0.8878079652786255,1.0,0.0,3.0,1.0,0.0
18108720,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.913263499736786,0.4766288995742798,0.4303379952907562,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.707205593585968,0.6839582920074463,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9346194863319396,0.5074768662452698,0.3553197383880615,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8731632828712463,0.4183147251605987,0.3981459736824035,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7353856563568115,0.24525086581707,1.1166187524795532,284.9779968261719,284.95001220703125,301.03228759765625,292.5696105957031,298.31903076171875,297.2953491210937,284.9770202636719,1.0,0.6434985995292664,0.3670485615730285,0.3670485615730285,1.0,1.0,-3.476951360702514,0.9511820673942566,2.5257692337036133,0.1713222861289978,0.9014952182769777,0.9014952182769777,0.0,173.7209014892578,143.0,58345.16015625,0.0,3427.989501953125,1.0,279.1410827636719,283.0401611328125,295.53765869140625,299.2597351074219,293.1499938964844,293.1499938964844,278.8500061035156,34471.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366045594215392,1.0,0.0,0.0,3.5771052837371826,3.5771284103393555,8.538011684322555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.23828125,0.0,1442.36328125,1895.4371337890625,0.0,3741.52587890625,0.8878079652786255,1.0,0.0,3.0,1.0,0.0
18108780,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9296489357948304,0.475381463766098,0.4290978908538818,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.7162595391273499,0.6513016223907471,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9540683031082152,0.5106675624847412,0.3573976457118988,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8878735899925232,0.4185986518859863,0.3982158303260803,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7467001080513,0.2455022037029266,1.1164765357971191,284.8990783691406,284.95001220703125,301.0419921875,292.55914306640625,298.3414306640625,297.3260498046875,284.8994140625,1.0,0.6335553526878357,0.3668074607849121,0.3668074607849121,1.0,1.0,-3.443722009658813,0.9397181868553162,2.504004001617432,0.1673131436109542,0.8169063329696655,0.8169063329696655,0.0,163.3937530517578,146.0,58298.51171875,0.0,3289.110107421875,1.0,278.859130859375,282.9506225585937,295.5660095214844,299.3540954589844,293.1499938964844,293.1499938964844,279.1499938964844,39733.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416638016700744,1.0,0.0,0.0,3.404761552810669,3.4047839641571045,7.735113740636734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.2587890625,0.0,1303.1182861328125,1895.4371337890625,0.0,3787.562255859375,0.8540897965431213,1.0,0.0,3.0,1.0,0.0
18108840,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9296489357948304,0.475381463766098,0.4290978908538818,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.7162595391273499,0.6513016223907471,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9540683031082152,0.5106675624847412,0.3573976457118988,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8878735899925232,0.4185986518859863,0.3982158303260803,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7467001080513,0.2455022037029266,1.1164765357971191,284.8990783691406,284.95001220703125,301.0419921875,292.55914306640625,298.3414306640625,297.3260498046875,284.8994140625,1.0,0.6335553526878357,0.3668074607849121,0.3668074607849121,1.0,1.0,-3.443722009658813,0.9397181868553162,2.504004001617432,0.1673131436109542,0.8169063329696655,0.8169063329696655,0.0,163.3937530517578,146.0,58298.51171875,0.0,3289.110107421875,1.0,278.859130859375,282.9506225585937,295.5660095214844,299.3540954589844,293.1499938964844,293.1499938964844,279.1499938964844,39733.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416638016700744,1.0,0.0,0.0,3.404761552810669,3.4047839641571045,7.735113740636734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.2587890625,0.0,1303.1182861328125,1895.4371337890625,0.0,3787.562255859375,0.8540897965431213,1.0,0.0,3.0,1.0,0.0
18108900,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9359018206596376,0.4752918481826782,0.4286436140537262,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.7215258479118347,0.6394737362861633,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9613739252090454,0.5127145051956177,0.3585544526576996,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8935678601264954,0.4190386831760406,0.3983393609523773,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7511595487594604,0.2458350658416748,1.1168333292007446,285.00177001953125,284.95001220703125,301.0464172363281,292.55377197265625,298.3566589355469,297.3466491699219,285.0017395019531,1.0,0.6304793953895569,0.3666869103908539,0.3666869103908539,1.0,1.0,-3.4327504634857178,0.9358229637145996,2.496927499771118,0.1655612885951995,0.8860625624656677,0.8860625624656677,0.0,159.79281616210938,146.0,57466.0078125,0.0,3242.7080078125,1.0,279.0954895019531,283.07550048828125,295.5089416503906,299.1341857910156,293.1499938964844,293.1499938964844,279.1499938964844,34584.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343847632408142,1.0,0.0,0.0,3.447347402572632,3.447369337081909,7.929821208563226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.8818359375,0.0,1309.1751708984375,1895.4371337890625,0.0,3721.265380859375,0.8608717918395996,1.0,0.0,3.0,1.0,0.0
18108960,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9411966800689696,0.4752783179283142,0.428565502166748,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.7267227172851562,0.6300313472747803,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9675220847129822,0.5148472785949707,0.3599684834480285,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.898455023765564,0.4195698499679565,0.3987376689910888,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.755074679851532,0.2462635189294815,1.1181919574737549,284.9861755371094,284.95001220703125,301.0505676269531,292.5483093261719,298.3720703125,297.3666381835937,284.9853515625,1.0,0.6283105611801147,0.3667376041412353,0.3667376041412353,1.0,1.0,-3.426586627960205,0.9339578747749328,2.492628812789917,0.1649401485919952,0.8902793526649475,0.8902793526649475,0.0,157.08323669433594,149.0,57489.01171875,0.0,3212.737548828125,1.0,279.1411437988281,283.0628662109375,295.5137023925781,299.17401123046875,293.1499938964844,293.1499938964844,279.45001220703125,33974.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311965107917786,1.0,0.0,0.0,3.504091262817383,3.5041136741638184,8.193022154046048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.5908203125,0.0,1362.2685546875,1895.4371337890625,0.0,3692.103515625,0.8709543347358704,1.0,0.0,3.0,1.0,0.0
18109020,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9483978152275084,0.4753802716732025,0.4285308718681335,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9990000128746032,0.736586332321167,0.6173543930053711,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9763989448547364,0.5193158388137817,0.3629436194896698,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9055643677711488,0.4207729995250702,0.3997180461883545,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.7609526515007019,0.2472805976867675,1.1219630241394043,285.0463562011719,284.95001220703125,301.0580139160156,292.5370788574219,298.3997497558594,297.4018249511719,285.0440673828125,1.0,0.6261134147644043,0.3668389618396759,0.3668389618396759,1.0,1.0,-3.422568082809448,0.9329761266708374,2.4895918369293213,0.1646385937929153,0.9943087697029114,0.9943087697029114,0.0,153.69183349609375,167.0,57146.41015625,0.0,3183.762451171875,1.0,279.44110107421875,283.1405639648437,295.51531982421875,299.1351928710937,293.1499938964844,293.1499938964844,279.1499938964844,31174.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924267590045929,1.0,0.0,0.0,3.695909023284912,3.695932626724243,9.11456254470977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.4736328125,0.0,1548.2886962890625,1895.4371337890625,0.0,3628.489013671875,0.9121720790863036,1.0,0.0,3.0,1.0,0.0
18109080,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9483978152275084,0.4753802716732025,0.4285308718681335,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9990000128746032,0.736586332321167,0.6173543930053711,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9763989448547364,0.5193158388137817,0.3629436194896698,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9055643677711488,0.4207729995250702,0.3997180461883545,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.7609526515007019,0.2472805976867675,1.1219630241394043,285.0463562011719,284.95001220703125,301.0580139160156,292.5370788574219,298.3997497558594,297.4018249511719,285.0440673828125,1.0,0.6261134147644043,0.3668389618396759,0.3668389618396759,1.0,1.0,-3.422568082809448,0.9329761266708374,2.4895918369293213,0.1646385937929153,0.9943087697029114,0.9943087697029114,0.0,153.69183349609375,167.0,57146.41015625,0.0,3183.762451171875,1.0,279.44110107421875,283.1405639648437,295.51531982421875,299.1351928710937,293.1499938964844,293.1499938964844,279.1499938964844,31174.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924267590045929,1.0,0.0,0.0,3.695909023284912,3.695932626724243,9.11456254470977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.4736328125,0.0,1548.2886962890625,1895.4371337890625,0.0,3628.489013671875,0.9121720790863036,1.0,0.0,3.0,1.0,0.0
18109140,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9411075711250304,0.4738757908344269,0.4276545345783233,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.7428427338600159,0.6288483142852783,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9728764891624452,0.5224866271018982,0.3654535114765167,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9002089500427246,0.420930415391922,0.4002539217472076,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7570449709892273,0.2476487606763839,1.125059962272644,284.9036560058594,284.95001220703125,301.0643005371094,292.5255126953125,298.4067687988281,297.407470703125,284.9052734375,1.0,0.6310954689979553,0.3669403493404388,0.3669403493404388,1.0,1.0,-3.440890312194824,0.9392288327217102,2.501661539077759,0.1663308292627334,0.8897421956062317,0.8897421956062317,0.0,157.38658142089844,185.0,58409.1796875,0.0,3247.33642578125,1.0,279.15673828125,282.96759033203125,295.56573486328125,299.34033203125,293.1499938964844,293.1499938964844,279.45001220703125,37099.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936414122581482,1.0,0.0,0.0,3.6617822647094727,3.661806583404541,8.947018272920104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.39697265625,0.0,1554.5706787109375,1895.4371337890625,0.0,3739.789306640625,0.9085683822631836,1.0,0.0,3.0,1.0,0.0
18109200,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9411075711250304,0.4738757908344269,0.4276545345783233,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.7428427338600159,0.6288483142852783,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9728764891624452,0.5224866271018982,0.3654535114765167,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9002089500427246,0.420930415391922,0.4002539217472076,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7570449709892273,0.2476487606763839,1.125059962272644,284.9036560058594,284.95001220703125,301.0643005371094,292.5255126953125,298.4067687988281,297.407470703125,284.9052734375,1.0,0.6310954689979553,0.3669403493404388,0.3669403493404388,1.0,1.0,-3.440890312194824,0.9392288327217102,2.501661539077759,0.1663308292627334,0.8897421956062317,0.8897421956062317,0.0,157.38658142089844,185.0,58409.1796875,0.0,3247.33642578125,1.0,279.15673828125,282.96759033203125,295.56573486328125,299.34033203125,293.1499938964844,293.1499938964844,279.45001220703125,37099.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936414122581482,1.0,0.0,0.0,3.6617822647094727,3.661806583404541,8.947018272920104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.39697265625,0.0,1554.5706787109375,1895.4371337890625,0.0,3739.789306640625,0.9085683822631836,1.0,0.0,3.0,1.0,0.0
18109260,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.926091492176056,0.4736563563346863,0.4273522794246673,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.7460678219795227,0.6550651788711548,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9623242616653442,0.5267327427864075,0.3683499991893768,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8882779479026794,0.4217484891414642,0.4010497629642486,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7478830814361572,0.2482699900865554,1.1285347938537598,285.0284729003906,284.95001220703125,301.0694274902344,292.5136413574219,298.4050598144531,297.4027099609375,285.0282592773437,1.0,0.6405951380729675,0.3664548695087433,0.3664548695087433,1.0,1.0,-3.476546287536621,0.9493280053138732,2.527218103408813,0.1681106388568878,1.0,1.0,0.0,165.79136657714844,188.0,58181.55078125,0.0,3380.057861328125,1.0,279.4425354003906,283.10528564453125,295.5075988769531,299.19976806640625,293.1499938964844,293.1499938964844,279.1499938964844,32625.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315218329429626,1.0,0.0,0.0,3.797451734542847,3.797476768493652,9.622276593290735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.9375,0.0,1677.2164306640625,1895.4371337890625,0.0,3695.08251953125,0.9361517429351808,1.0,0.0,3.0,1.0,0.0
