time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109320,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.926091492176056,0.4736563563346863,0.4273522794246673,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.7460678219795227,0.6550651788711548,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9623242616653442,0.5267327427864075,0.3683499991893768,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8882779479026794,0.4217484891414642,0.4010497629642486,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7478830814361572,0.2482699900865554,1.1285347938537598,285.0284729003906,284.95001220703125,301.0694274902344,292.5136413574219,298.4050598144531,297.4027099609375,285.0282592773437,1.0,0.6405951380729675,0.3664548695087433,0.3664548695087433,1.0,1.0,-3.476546287536621,0.9493280053138732,2.527218103408813,0.1681106388568878,1.0,1.0,0.0,165.79136657714844,188.0,58181.55078125,0.0,3380.057861328125,1.0,279.4425354003906,283.10528564453125,295.5075988769531,299.19976806640625,293.1499938964844,293.1499938964844,279.1499938964844,32625.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315218329429626,1.0,0.0,0.0,3.797451734542847,3.797476768493652,9.622276593290735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.9375,0.0,1677.2164306640625,1895.4371337890625,0.0,3695.08251953125,0.9361517429351808,1.0,0.0,3.0,1.0,0.0
18109380,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.913828194141388,0.4721826314926147,0.4266063868999481,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.7460309863090515,0.676918625831604,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9536043405532836,0.5299145579338074,0.3709556460380554,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8787864446640015,0.4218098819255829,0.401589423418045,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7406309247016907,0.2482964545488357,1.130695104598999,284.9020080566406,284.95001220703125,301.07342529296875,292.5014953613281,298.385986328125,297.3751525878906,284.9031677246094,1.0,0.6478632092475891,0.3659693896770477,0.3659693896770477,1.0,1.0,-3.504913091659546,0.9569554328918456,2.5479576587677,0.1695983856916427,0.9056901931762696,0.9056901931762696,0.0,172.98948669433594,191.0,59474.5703125,0.0,3490.5009765625,1.0,279.1571960449219,282.9459533691406,295.54254150390625,299.3857421875,293.1499938964844,293.1499938964844,278.8500061035156,37387.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435885548591614,1.0,0.0,0.0,3.750786781311035,3.75081205368042,9.38724269872182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.025390625,0.0,1658.8809814453125,1895.4371337890625,0.0,3805.023681640625,0.9288585782051086,1.0,0.0,3.0,1.0,0.0
18109440,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.913828194141388,0.4721826314926147,0.4266063868999481,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.7460309863090515,0.676918625831604,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9536043405532836,0.5299145579338074,0.3709556460380554,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8787864446640015,0.4218098819255829,0.401589423418045,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7406309247016907,0.2482964545488357,1.130695104598999,284.9020080566406,284.95001220703125,301.07342529296875,292.5014953613281,298.385986328125,297.3751525878906,284.9031677246094,1.0,0.6478632092475891,0.3659693896770477,0.3659693896770477,1.0,1.0,-3.504913091659546,0.9569554328918456,2.5479576587677,0.1695983856916427,0.9056901931762696,0.9056901931762696,0.0,172.98948669433594,191.0,59474.5703125,0.0,3490.5009765625,1.0,279.1571960449219,282.9459533691406,295.54254150390625,299.3857421875,293.1499938964844,293.1499938964844,278.8500061035156,37387.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435885548591614,1.0,0.0,0.0,3.750786781311035,3.75081205368042,9.38724269872182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.025390625,0.0,1658.8809814453125,1895.4371337890625,0.0,3805.023681640625,0.9288585782051086,1.0,0.0,3.0,1.0,0.0
18109500,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9085013270378112,0.4712719321250915,0.4259686768054962,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9990000128746032,0.745489776134491,0.6866046190261841,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9497061967849731,0.5313382148742676,0.3720722794532776,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.874589741230011,0.4216650426387787,0.4016232192516327,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.7373719215393066,0.2481336891651153,1.1307429075241089,284.8231506347656,284.95001220703125,301.07501220703125,292.49530029296875,298.3746643066406,297.3593444824219,284.82696533203125,1.0,0.6509092450141907,0.3657266497611999,0.3657266497611999,1.0,1.0,-3.515722751617432,0.959678590297699,2.556044101715088,0.1699037104845047,0.8225225806236267,0.8225225806236267,0.0,176.15843200683594,191.0,60042.04296875,0.0,3535.591796875,1.0,278.8990783691406,282.8487854003906,295.5531616210937,299.5101318359375,293.1499938964844,293.1499938964844,278.8500061035156,42249.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503639340400696,1.0,0.0,0.0,3.628346920013428,3.6283717155456543,8.784375040704617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.9677734375,0.0,1555.6932373046875,1895.4371337890625,0.0,3866.240478515625,0.9028293490409852,1.0,0.0,3.0,1.0,0.0
18109560,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9038331508636476,0.4706101417541504,0.4252991080284118,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.7450265288352966,0.6954801678657532,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9462069869041444,0.5329702496528625,0.3731596171855926,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8707941770553589,0.4216415584087372,0.4015998244285583,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7343862652778625,0.2480121850967407,1.130444884300232,284.88604736328125,284.95001220703125,301.0762939453125,292.4890441894531,298.3643798828125,297.3461303710937,284.88824462890625,1.0,0.653637170791626,0.3652355670928955,0.3652355670928955,1.0,1.0,-3.525123357772827,0.9612249732017516,2.5638983249664307,0.1693184822797775,0.8339383602142334,0.8339383602142334,0.0,179.0717315673828,194.0,59814.6484375,0.0,3575.973876953125,1.0,278.85791015625,282.90966796875,295.5151672363281,299.3985900878906,293.1499938964844,293.1499938964844,279.1499938964844,40750.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514757394790648,1.0,0.0,0.0,3.5256805419921875,3.5257041454315186,8.294290410049143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.76025390625,0.0,1433.5423583984375,1895.4371337890625,0.0,3876.247314453125,0.8820655345916748,1.0,0.0,3.0,1.0,0.0
18109620,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8979170322418213,0.4705391228199005,0.4251207411289215,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.745392918586731,0.7085856199264526,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9423689246177672,0.5373495817184448,0.376117467880249,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.865889847278595,0.4224820137023926,0.4023218750953674,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7304623126983643,0.2483399361371994,1.131908893585205,285.00018310546875,284.95001220703125,301.0780029296875,292.47637939453125,298.3549194335937,297.3354797363281,284.9999389648437,1.0,0.6586058139801025,0.3642533719539642,0.3642533719539642,1.0,1.0,-3.5448029041290283,0.9644774794578552,2.5803256034851074,0.1680470407009124,0.9273506999015808,0.9273506999015808,0.0,183.6983795166016,197.0,59303.1171875,0.0,3652.257568359375,1.0,279.14141845703125,283.042724609375,295.4529724121094,299.2215576171875,293.1499938964844,293.1499938964844,278.8500061035156,33836.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427906274795532,1.0,0.0,0.0,3.633453130722046,3.633476734161377,8.809118412500538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.244140625,0.0,1498.724609375,1895.4371337890625,0.0,3797.788818359375,0.900192141532898,1.0,0.0,3.0,1.0,0.0
18109680,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8979170322418213,0.4705391228199005,0.4251207411289215,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.745392918586731,0.7085856199264526,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9423689246177672,0.5373495817184448,0.376117467880249,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.865889847278595,0.4224820137023926,0.4023218750953674,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7304623126983643,0.2483399361371994,1.131908893585205,285.00018310546875,284.95001220703125,301.0780029296875,292.47637939453125,298.3549194335937,297.3354797363281,284.9999389648437,1.0,0.6586058139801025,0.3642533719539642,0.3642533719539642,1.0,1.0,-3.5448029041290283,0.9644774794578552,2.5803256034851074,0.1680470407009124,0.9273506999015808,0.9273506999015808,0.0,183.6983795166016,197.0,59303.1171875,0.0,3652.257568359375,1.0,279.14141845703125,283.042724609375,295.4529724121094,299.2215576171875,293.1499938964844,293.1499938964844,278.8500061035156,33836.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427906274795532,1.0,0.0,0.0,3.633453130722046,3.633476734161377,8.809118412500538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.244140625,0.0,1498.724609375,1895.4371337890625,0.0,3797.788818359375,0.900192141532898,1.0,0.0,3.0,1.0,0.0
18109740,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8921338319778442,0.4692632853984833,0.4243801832199096,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.7449625730514526,0.7207828164100647,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9387215375900269,0.5407192707061768,0.3787265121936798,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8613436818122864,0.4226507842540741,0.4028067588806152,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7268313765525818,0.2482945024967193,1.1329337358474731,284.91424560546875,284.95001220703125,301.0785827636719,292.4634704589844,298.3388671875,297.3165283203125,284.9149475097656,1.0,0.6630026698112488,0.3632711768150329,0.3632711768150329,1.0,1.0,-3.561631679534912,0.9667809009552002,2.594850778579712,0.1665608286857605,0.8508860468864441,0.8508860468864441,0.0,188.0072326660156,200.0,60093.94921875,0.0,3720.256103515625,1.0,278.85845947265625,282.9310913085937,295.4870300292969,299.37322998046875,293.1499938964844,293.1499938964844,279.1499938964844,38331.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512104392051696,1.0,0.0,0.0,3.526313304901123,3.526336669921875,8.297267868329072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.4736328125,0.0,1416.719970703125,1895.4371337890625,0.0,3873.860107421875,0.8798131942749023,1.0,0.0,3.0,1.0,0.0
18109800,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8921338319778442,0.4692632853984833,0.4243801832199096,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.7449625730514526,0.7207828164100647,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9387215375900269,0.5407192707061768,0.3787265121936798,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8613436818122864,0.4226507842540741,0.4028067588806152,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7268313765525818,0.2482945024967193,1.1329337358474731,284.91424560546875,284.95001220703125,301.0785827636719,292.4634704589844,298.3388671875,297.3165283203125,284.9149475097656,1.0,0.6630026698112488,0.3632711768150329,0.3632711768150329,1.0,1.0,-3.561631679534912,0.9667809009552002,2.594850778579712,0.1665608286857605,0.8508860468864441,0.8508860468864441,0.0,188.0072326660156,200.0,60093.94921875,0.0,3720.256103515625,1.0,278.85845947265625,282.9310913085937,295.4870300292969,299.37322998046875,293.1499938964844,293.1499938964844,279.1499938964844,38331.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512104392051696,1.0,0.0,0.0,3.526313304901123,3.526336669921875,8.297267868329072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.4736328125,0.0,1416.719970703125,1895.4371337890625,0.0,3873.860107421875,0.8798131942749023,1.0,0.0,3.0,1.0,0.0
18109860,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8876280188560486,0.4689934849739074,0.4240201413631439,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.7452899217605591,0.7308849692344666,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9364314675331116,0.5449914932250977,0.3816054165363312,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8578658103942871,0.4234033226966858,0.4034625589847564,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7239795327186584,0.2486007660627365,1.1343194246292114,285.0090026855469,284.95001220703125,301.0780029296875,292.4503479003906,298.3315734863281,297.3090515136719,285.0082092285156,1.0,0.667005181312561,0.3625208735466003,0.3625208735466003,1.0,1.0,-3.5776822566986084,0.9695178270339966,2.6081643104553223,0.1655698716640472,0.942640483379364,0.942640483379364,0.0,191.71649169921875,203.0,59633.21875,0.0,3783.2265625,1.0,279.1415100097656,283.0451354980469,295.4342346191406,299.2223815917969,293.1499938964844,293.1499938964844,278.8500061035156,33124.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444756507873536,1.0,0.0,0.0,3.652505159378052,3.652528762817383,8.901741352929093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.455078125,0.0,1514.42529296875,1895.4371337890625,0.0,3813.060791015625,0.903857946395874,1.0,0.0,3.0,1.0,0.0
18109920,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8876280188560486,0.4689934849739074,0.4240201413631439,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.7452899217605591,0.7308849692344666,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9364314675331116,0.5449914932250977,0.3816054165363312,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8578658103942871,0.4234033226966858,0.4034625589847564,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7239795327186584,0.2486007660627365,1.1343194246292114,285.0090026855469,284.95001220703125,301.0780029296875,292.4503479003906,298.3315734863281,297.3090515136719,285.0082092285156,1.0,0.667005181312561,0.3625208735466003,0.3625208735466003,1.0,1.0,-3.5776822566986084,0.9695178270339966,2.6081643104553223,0.1655698716640472,0.942640483379364,0.942640483379364,0.0,191.71649169921875,203.0,59633.21875,0.0,3783.2265625,1.0,279.1415100097656,283.0451354980469,295.4342346191406,299.2223815917969,293.1499938964844,293.1499938964844,278.8500061035156,33124.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444756507873536,1.0,0.0,0.0,3.652505159378052,3.652528762817383,8.901741352929093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.455078125,0.0,1514.42529296875,1895.4371337890625,0.0,3813.060791015625,0.903857946395874,1.0,0.0,3.0,1.0,0.0
18109980,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8827391862869263,0.4675581753253937,0.4231164455413818,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.7444939613342285,0.7412055134773254,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9337433576583862,0.5482550859451294,0.3841293156147003,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8541867136955261,0.4234350919723511,0.4038107395172119,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7209488153457642,0.2484840601682663,1.1349881887435913,284.90985107421875,284.95001220703125,301.0762939453125,292.43707275390625,298.3164367675781,297.2914428710937,284.91064453125,1.0,0.6707120537757874,0.3617705404758453,0.3617705404758453,1.0,1.0,-3.59165620803833,0.9715926051139832,2.620063781738281,0.1644792258739471,0.8578659296035767,0.8578659296035767,0.0,195.44403076171875,206.0,60466.3828125,0.0,3841.52783203125,1.0,278.8582458496094,282.9203491210937,295.4653625488281,299.3760070800781,293.1499938964844,293.1499938964844,279.1499938964844,38158.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538824558258056,1.0,0.0,0.0,3.557171106338501,3.557194709777832,8.443117280876322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.9033203125,0.0,1448.0601806640625,1895.4371337890625,0.0,3897.8701171875,0.8864452838897705,1.0,0.0,3.0,1.0,0.0
18110040,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8827391862869263,0.4675581753253937,0.4231164455413818,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.7444939613342285,0.7412055134773254,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9337433576583862,0.5482550859451294,0.3841293156147003,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8541867136955261,0.4234350919723511,0.4038107395172119,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7209488153457642,0.2484840601682663,1.1349881887435913,284.90985107421875,284.95001220703125,301.0762939453125,292.43707275390625,298.3164367675781,297.2914428710937,284.91064453125,1.0,0.6707120537757874,0.3617705404758453,0.3617705404758453,1.0,1.0,-3.59165620803833,0.9715926051139832,2.620063781738281,0.1644792258739471,0.8578659296035767,0.8578659296035767,0.0,195.44403076171875,206.0,60466.3828125,0.0,3841.52783203125,1.0,278.8582458496094,282.9203491210937,295.4653625488281,299.3760070800781,293.1499938964844,293.1499938964844,279.1499938964844,38158.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538824558258056,1.0,0.0,0.0,3.557171106338501,3.557194709777832,8.443117280876322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.9033203125,0.0,1448.0601806640625,1895.4371337890625,0.0,3897.8701171875,0.8864452838897705,1.0,0.0,3.0,1.0,0.0
18110100,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.880485475063324,0.4673357307910919,0.4227032661437988,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.7443646192550659,0.7460565567016602,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.932595193386078,0.5503314137458801,0.385419636964798,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8524784445762634,0.4237104952335357,0.4039547145366668,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7194966077804565,0.2485660165548324,1.1351338624954224,285.0182189941406,284.95001220703125,301.07501220703125,292.43035888671875,298.3123474121094,297.2875366210937,285.0191955566406,1.0,0.6724541187286377,0.361395388841629,0.361395388841629,1.0,1.0,-3.5981316566467285,0.9724636673927308,2.6256680488586426,0.163815900683403,0.93533855676651,0.93533855676651,0.0,197.20339965820312,206.0,59756.18359375,0.0,3868.890869140625,1.0,279.099609375,283.0492553710937,295.40679931640625,299.1679992675781,293.1499938964844,293.1499938964844,279.1499938964844,33813.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948728322982788,1.0,0.0,0.0,3.6107680797576895,3.6107914447784415,8.699464046912908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.8623046875,0.0,1473.7763671875,1895.4371337890625,0.0,3851.498779296875,0.8964694142341614,1.0,0.0,3.0,1.0,0.0
18110160,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.878879189491272,0.4672331809997558,0.422658771276474,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.7443863153457642,0.7499934434890747,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.932141900062561,0.552523136138916,0.3869689702987671,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8512980341911316,0.4241029024124145,0.4043507874011993,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7184761762619019,0.2487408816814422,1.1360325813293457,285.0072021484375,284.95001220703125,301.07342529296875,292.4236145019531,298.3096618652344,297.28570556640625,285.0060729980469,1.0,0.6742179989814758,0.3610192835330963,0.3610192835330963,1.0,1.0,-3.605617046356201,0.9736464023590088,2.6319706439971924,0.1632543802261352,0.9493422508239746,0.9493422508239746,0.0,198.7440185546875,209.0,59954.640625,0.0,3897.594482421875,1.0,279.1427001953125,283.0376281738281,295.4079284667969,299.2173767089844,293.1499938964844,293.1499938964844,278.8500061035156,33117.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947330117225647,1.0,0.0,0.0,3.680751323699951,3.680775165557861,9.039954420586582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.7412109375,0.0,1545.9002685546875,1895.4371337890625,0.0,3838.8779296875,0.9099965691566468,1.0,0.0,3.0,1.0,0.0
18110220,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8745806217193604,0.4657838940620422,0.4217394590377807,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.7430651783943176,0.759265661239624,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.930054783821106,0.5558024644851685,0.3895024955272674,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8481348752975464,0.4240837097167969,0.4046431183815002,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7157477736473083,0.2485981732606887,1.1365379095077517,284.9070129394531,284.95001220703125,301.0694274902344,292.4100341796875,298.2953186035156,297.2701416015625,284.90789794921875,1.0,0.6775767207145691,0.3602670729160309,0.3602670729160309,1.0,1.0,-3.618223428726196,0.9752450585365297,2.6429781913757324,0.1619877219200134,0.8621384501457214,0.8621384501457214,0.0,202.16900634765625,212.0,60787.3359375,0.0,3951.311279296875,1.0,278.8580627441406,282.91217041015625,295.438232421875,299.3689880371094,293.1499938964844,293.1499938964844,279.1499938964844,38225.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567252397537231,1.0,0.0,0.0,3.582882642745972,3.582906484603882,8.565613143218798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.3251953125,0.0,1476.114013671875,1895.4371337890625,0.0,3923.341064453125,0.8921917080879211,1.0,0.0,3.0,1.0,0.0
18110280,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8745806217193604,0.4657838940620422,0.4217394590377807,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.7430651783943176,0.759265661239624,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.930054783821106,0.5558024644851685,0.3895024955272674,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8481348752975464,0.4240837097167969,0.4046431183815002,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7157477736473083,0.2485981732606887,1.1365379095077517,284.9070129394531,284.95001220703125,301.0694274902344,292.4100341796875,298.2953186035156,297.2701416015625,284.90789794921875,1.0,0.6775767207145691,0.3602670729160309,0.3602670729160309,1.0,1.0,-3.618223428726196,0.9752450585365297,2.6429781913757324,0.1619877219200134,0.8621384501457214,0.8621384501457214,0.0,202.16900634765625,212.0,60787.3359375,0.0,3951.311279296875,1.0,278.8580627441406,282.91217041015625,295.438232421875,299.3689880371094,293.1499938964844,293.1499938964844,279.1499938964844,38225.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567252397537231,1.0,0.0,0.0,3.582882642745972,3.582906484603882,8.565613143218798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.3251953125,0.0,1476.114013671875,1895.4371337890625,0.0,3923.341064453125,0.8921917080879211,1.0,0.0,3.0,1.0,0.0
18110340,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8711782097816467,0.4654690027236938,0.421284407377243,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.7424015998840332,0.7672649025917053,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9289182424545288,0.5601261854171753,0.3923725187778473,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.845635712146759,0.4247271120548248,0.4051501750946045,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7134941816329956,0.2488490641117096,1.1375086307525637,285.0076599121094,284.95001220703125,301.0643005371094,292.3963623046875,298.2895812988281,297.2666931152344,285.0069580078125,1.0,0.6808378100395203,0.3595148622989654,0.3595148622989654,1.0,1.0,-3.631269931793213,0.9769704937934875,2.65429949760437,0.160634309053421,0.9552164077758788,0.9552164077758788,0.0,205.2493133544922,215.0,60248.8515625,0.0,4004.4013671875,1.0,279.14190673828125,283.0335388183594,295.38116455078125,299.2085266113281,293.1499938964844,293.1499938964844,278.8500061035156,33244.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950141966342926,1.0,0.0,0.0,3.701308488845825,3.7013325691223145,9.141214150076848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.6376953125,0.0,1570.1004638671875,1895.4371337890625,0.0,3864.2412109375,0.9149880409240724,1.0,0.0,3.0,1.0,0.0
18110400,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8711782097816467,0.4654690027236938,0.421284407377243,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.7424015998840332,0.7672649025917053,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9289182424545288,0.5601261854171753,0.3923725187778473,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.845635712146759,0.4247271120548248,0.4051501750946045,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7134941816329956,0.2488490641117096,1.1375086307525637,285.0076599121094,284.95001220703125,301.0643005371094,292.3963623046875,298.2895812988281,297.2666931152344,285.0069580078125,1.0,0.6808378100395203,0.3595148622989654,0.3595148622989654,1.0,1.0,-3.631269931793213,0.9769704937934875,2.65429949760437,0.160634309053421,0.9552164077758788,0.9552164077758788,0.0,205.2493133544922,215.0,60248.8515625,0.0,4004.4013671875,1.0,279.14190673828125,283.0335388183594,295.38116455078125,299.2085266113281,293.1499938964844,293.1499938964844,278.8500061035156,33244.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950141966342926,1.0,0.0,0.0,3.701308488845825,3.7013325691223145,9.141214150076848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.6376953125,0.0,1570.1004638671875,1895.4371337890625,0.0,3864.2412109375,0.9149880409240724,1.0,0.0,3.0,1.0,0.0
18110460,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8672568202018738,0.4640271365642547,0.4203639328479767,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.7404040694236755,0.7759603261947632,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9271904826164246,0.563443124294281,0.3949282169342041,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8427857756614685,0.4246827661991119,0.4054129421710968,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7109018564224243,0.2487062066793441,1.1379765272140503,284.9061584472656,284.95001220703125,301.0580139160156,292.382568359375,298.2767028808594,297.2541198730469,284.9071044921875,1.0,0.6840225458145142,0.358760803937912,0.358760803937912,1.0,1.0,-3.6432180404663086,0.9783217310905457,2.664896249771118,0.1592680364847183,0.866936206817627,0.866936206817627,0.0,208.5308074951172,218.0,61110.05078125,0.0,4056.1884765625,1.0,278.8578491210937,282.9058837890625,295.41064453125,299.3608093261719,293.1499938964844,293.1499938964844,279.1499938964844,38217.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594564437866212,1.0,0.0,0.0,3.60720419883728,3.6072282791137695,8.682299608153699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.2666015625,0.0,1502.474853515625,1895.4371337890625,0.0,3947.739013671875,0.897577166557312,1.0,0.0,3.0,1.0,0.0
18110520,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8672568202018738,0.4640271365642547,0.4203639328479767,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.7404040694236755,0.7759603261947632,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9271904826164246,0.563443124294281,0.3949282169342041,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8427857756614685,0.4246827661991119,0.4054129421710968,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7109018564224243,0.2487062066793441,1.1379765272140503,284.9061584472656,284.95001220703125,301.0580139160156,292.382568359375,298.2767028808594,297.2541198730469,284.9071044921875,1.0,0.6840225458145142,0.358760803937912,0.358760803937912,1.0,1.0,-3.6432180404663086,0.9783217310905457,2.664896249771118,0.1592680364847183,0.866936206817627,0.866936206817627,0.0,208.5308074951172,218.0,61110.05078125,0.0,4056.1884765625,1.0,278.8578491210937,282.9058837890625,295.41064453125,299.3608093261719,293.1499938964844,293.1499938964844,279.1499938964844,38217.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594564437866212,1.0,0.0,0.0,3.60720419883728,3.6072282791137695,8.682299608153699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.2666015625,0.0,1502.474853515625,1895.4371337890625,0.0,3947.739013671875,0.897577166557312,1.0,0.0,3.0,1.0,0.0
18110580,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8641610741615295,0.4637257754802704,0.4199129045009613,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.7389399409294128,0.7834916710853577,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9263478517532348,0.5678294897079468,0.3978321552276611,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8405328989028931,0.4253093898296356,0.4058960974216461,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7087622880935669,0.2489793300628662,1.1390016078948977,285.00958251953125,284.95001220703125,301.0505676269531,292.36871337890625,298.2724609375,297.25360107421875,285.0088806152344,1.0,0.6871612668037415,0.3580067157745361,0.3580067157745361,1.0,1.0,-3.655857563018799,0.9798784852027892,2.6759791374206543,0.1578384637832641,0.962366819381714,0.962366819381714,0.0,211.50161743164065,221.0,60565.55078125,0.0,4108.2001953125,1.0,279.14208984375,283.0301513671875,295.35369873046875,299.20025634765625,293.1499938964844,293.1499938964844,278.8500061035156,33256.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529061913490297,1.0,0.0,0.0,3.724191188812256,3.724215507507324,9.254591191165672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.1435546875,0.0,1596.34619140625,1895.4371337890625,0.0,3889.105224609375,0.9201582074165344,1.0,0.0,3.0,1.0,0.0
18110640,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8641610741615295,0.4637257754802704,0.4199129045009613,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.7389399409294128,0.7834916710853577,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9263478517532348,0.5678294897079468,0.3978321552276611,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8405328989028931,0.4253093898296356,0.4058960974216461,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7087622880935669,0.2489793300628662,1.1390016078948977,285.00958251953125,284.95001220703125,301.0505676269531,292.36871337890625,298.2724609375,297.25360107421875,285.0088806152344,1.0,0.6871612668037415,0.3580067157745361,0.3580067157745361,1.0,1.0,-3.655857563018799,0.9798784852027892,2.6759791374206543,0.1578384637832641,0.962366819381714,0.962366819381714,0.0,211.50161743164065,221.0,60565.55078125,0.0,4108.2001953125,1.0,279.14208984375,283.0301513671875,295.35369873046875,299.20025634765625,293.1499938964844,293.1499938964844,278.8500061035156,33256.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529061913490297,1.0,0.0,0.0,3.724191188812256,3.724215507507324,9.254591191165672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.1435546875,0.0,1596.34619140625,1895.4371337890625,0.0,3889.105224609375,0.9201582074165344,1.0,0.0,3.0,1.0,0.0
18110700,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8626280426979065,0.4630753993988037,0.4196659028530121,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.737689733505249,0.7872332334518433,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9259345531463624,0.5695680379867554,0.399274468421936,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8394479751586914,0.4253463745117187,0.4061657190322876,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7077342867851257,0.2489676177501678,1.1397078037261963,284.8848571777344,284.95001220703125,301.0464172363281,292.3617858886719,298.2676696777344,297.2499389648437,284.8832092285156,1.0,0.6887511014938354,0.3576296865940094,0.3576296865940094,1.0,1.0,-3.662387609481812,0.9807130694389344,2.6816744804382324,0.1572030335664749,0.8782634139060974,0.8782634139060974,0.0,213.003173828125,221.0,61588.1328125,0.0,4134.986328125,1.0,278.89605712890625,282.878662109375,295.4001770019531,299.416015625,293.1499938964844,293.1499938964844,278.8500061035156,37089.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596258401870728,1.0,0.0,0.0,3.7017107009887695,3.701735496520996,9.143200827566034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.294921875,0.0,1599.7283935546875,1895.4371337890625,0.0,3949.24951171875,0.915715217590332,1.0,0.0,3.0,1.0,0.0
18110760,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8605262041091919,0.4622800648212433,0.4190038442611694,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.7360833883285522,0.7918139696121216,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9248774647712708,0.57117760181427,0.4004218578338623,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8379040956497192,0.4252391755580902,0.4061427712440491,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7062570452690125,0.2488423883914947,1.1395407915115356,284.9047241210937,284.95001220703125,301.0419921875,292.3548278808594,298.2618713378906,297.2450256347656,284.9062194824219,1.0,0.6902590394020081,0.357250303030014,0.357250303030014,1.0,1.0,-3.667536735534668,0.9811047315597534,2.686432123184204,0.1564189791679382,0.872324526309967,0.872324526309967,0.0,214.7123260498047,224.0,61456.8828125,0.0,4159.4638671875,1.0,278.85699462890625,282.8988342285156,295.384033203125,299.355712890625,293.1499938964844,293.1499938964844,279.1499938964844,38317.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623385071754456,1.0,0.0,0.0,3.6324539184570312,3.6324782371521,8.804273647911032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.7265625,0.0,1530.990478515625,1895.4371337890625,0.0,3973.404052734375,0.903218388557434,1.0,0.0,3.0,1.0,0.0
18110820,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8574079275131226,0.4619619250297546,0.4185357987880707,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,0.7339286208152771,0.7983630895614624,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9239245653152466,0.5755996108055115,0.4033466577529907,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8355976343154907,0.4258373379707336,0.4065994322299957,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7039878368377686,0.2490725219249725,1.1404403448104858,285.01043701171875,284.95001220703125,301.03228759765625,292.3409118652344,298.2593078613281,297.2477722167969,285.0097045898437,1.0,0.6932714581489563,0.3564915060997009,0.3564915060997009,1.0,1.0,-3.6789705753326416,0.9822335839271544,2.696737051010132,0.1548864990472793,0.9695746898651124,0.9695746898651124,0.0,217.799545288086,227.0,60887.4609375,0.0,4209.603515625,1.0,279.1422424316406,283.025390625,295.3261108398437,299.19317626953125,293.1499938964844,293.1499938964844,278.8500061035156,33298.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558112025260924,1.0,0.0,0.0,3.74883484840393,3.748859405517578,9.377475294058968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.7568359375,0.0,1625.168212890625,1895.4371337890625,0.0,3915.159912109375,0.9257409572601318,1.0,0.0,3.0,1.0,0.0
18110880,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8574079275131226,0.4619619250297546,0.4185357987880707,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,0.7339286208152771,0.7983630895614624,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9239245653152466,0.5755996108055115,0.4033466577529907,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8355976343154907,0.4258373379707336,0.4065994322299957,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7039878368377686,0.2490725219249725,1.1404403448104858,285.01043701171875,284.95001220703125,301.03228759765625,292.3409118652344,298.2593078613281,297.2477722167969,285.0097045898437,1.0,0.6932714581489563,0.3564915060997009,0.3564915060997009,1.0,1.0,-3.6789705753326416,0.9822335839271544,2.696737051010132,0.1548864990472793,0.9695746898651124,0.9695746898651124,0.0,217.799545288086,227.0,60887.4609375,0.0,4209.603515625,1.0,279.1422424316406,283.025390625,295.3261108398437,299.19317626953125,293.1499938964844,293.1499938964844,278.8500061035156,33298.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558112025260924,1.0,0.0,0.0,3.74883484840393,3.748859405517578,9.377475294058968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.7568359375,0.0,1625.168212890625,1895.4371337890625,0.0,3915.159912109375,0.9257409572601318,1.0,0.0,3.0,1.0,0.0
18110940,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8521738052368164,0.4604279994964599,0.4176380038261413,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9952818155288696,0.7311153411865234,0.7973289489746094,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9202862977981568,0.5788958668708801,0.4059722125530243,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.831434965133667,0.4256834387779236,0.4068570435047149,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.699955403804779,0.2488250434398651,1.1409063339233398,284.8983154296875,284.95001220703125,301.0214233398437,292.3269958496094,298.2498779296875,297.2421875,284.8995361328125,1.0,0.6956472396850586,0.3557326793670654,0.3557326793670654,1.0,1.0,-3.680845260620117,0.9803584218025208,2.700486898422241,0.1527228057384491,0.8729532957077026,0.8729532957077026,0.0,222.27980041503903,230.0,61648.71484375,0.0,4242.85107421875,1.0,278.856689453125,282.8888854980469,295.35504150390625,299.34210205078125,293.1499938964844,293.1499938964844,279.1499938964844,38555.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650633335113524,1.0,0.0,0.0,3.6525604724884033,3.652585029602051,8.902011359168682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.9716796875,0.0,1555.154296875,1895.4371337890625,0.0,3997.59033203125,0.9077208042144777,1.0,0.0,3.0,1.0,0.0
18111000,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8521738052368164,0.4604279994964599,0.4176380038261413,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9952818155288696,0.7311153411865234,0.7973289489746094,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9202862977981568,0.5788958668708801,0.4059722125530243,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.831434965133667,0.4256834387779236,0.4068570435047149,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.699955403804779,0.2488250434398651,1.1409063339233398,284.8983154296875,284.95001220703125,301.0214233398437,292.3269958496094,298.2498779296875,297.2421875,284.8995361328125,1.0,0.6956472396850586,0.3557326793670654,0.3557326793670654,1.0,1.0,-3.680845260620117,0.9803584218025208,2.700486898422241,0.1527228057384491,0.8729532957077026,0.8729532957077026,0.0,222.27980041503903,230.0,61648.71484375,0.0,4242.85107421875,1.0,278.856689453125,282.8888854980469,295.35504150390625,299.34210205078125,293.1499938964844,293.1499938964844,279.1499938964844,38555.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650633335113524,1.0,0.0,0.0,3.6525604724884033,3.652585029602051,8.902011359168682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.9716796875,0.0,1555.154296875,1895.4371337890625,0.0,3997.59033203125,0.9077208042144777,1.0,0.0,3.0,1.0,0.0
18111060,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8484925627708435,0.4600211679935455,0.4171081483364105,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9917718172073364,0.7302271723747253,0.7959754467010498,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9185072183609008,0.5832836627960205,0.4088844656944275,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8285507559776306,0.4261965751647949,0.4072552025318146,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6970615983009338,0.2489633560180664,1.141459822654724,285.0032958984375,284.95001220703125,301.0094299316406,292.3130798339844,298.247802734375,297.2466125488281,285.0025634765625,1.0,0.6976669430732727,0.3550483882427215,0.3550483882427215,1.0,1.0,-3.683443784713745,0.9789534211158752,2.704490423202514,0.1505237370729446,0.9650842547416688,0.9650842547416688,0.0,225.6847076416016,233.0,60886.09765625,0.0,4271.33447265625,1.0,279.142333984375,283.01861572265625,295.29461669921875,299.1641845703125,293.1499938964844,293.1499938964844,278.8500061035156,33628.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577767252922058,1.0,0.0,0.0,3.7551887035369873,3.755213499069214,9.409289418726984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.3525390625,0.0,1635.1195068359375,1895.4371337890625,0.0,3932.74267578125,0.9273853302001952,1.0,0.0,3.0,1.0,0.0
18111120,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8484925627708435,0.4600211679935455,0.4171081483364105,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9917718172073364,0.7302271723747253,0.7959754467010498,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9185072183609008,0.5832836627960205,0.4088844656944275,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8285507559776306,0.4261965751647949,0.4072552025318146,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6970615983009338,0.2489633560180664,1.141459822654724,285.0032958984375,284.95001220703125,301.0094299316406,292.3130798339844,298.247802734375,297.2466125488281,285.0025634765625,1.0,0.6976669430732727,0.3550483882427215,0.3550483882427215,1.0,1.0,-3.683443784713745,0.9789534211158752,2.704490423202514,0.1505237370729446,0.9650842547416688,0.9650842547416688,0.0,225.6847076416016,233.0,60886.09765625,0.0,4271.33447265625,1.0,279.142333984375,283.01861572265625,295.29461669921875,299.1641845703125,293.1499938964844,293.1499938964844,278.8500061035156,33628.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577767252922058,1.0,0.0,0.0,3.7551887035369873,3.755213499069214,9.409289418726984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.3525390625,0.0,1635.1195068359375,1895.4371337890625,0.0,3932.74267578125,0.9273853302001952,1.0,0.0,3.0,1.0,0.0
