time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111180,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8444158434867859,0.4584989249706268,0.416164219379425,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9879148602485656,0.7284501194953918,0.7945591807365417,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9162414073944092,0.5866226553916931,0.4114991128444671,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8253798484802246,0.4260240793228149,0.4074450135231018,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6939376592636108,0.2487144917249679,1.1416646242141724,284.8974609375,284.95001220703125,300.99627685546875,292.2991943359375,298.23876953125,297.2421569824219,284.8987731933594,1.0,0.699528694152832,0.3543640673160553,0.3543640673160553,1.0,1.0,-3.684457063674927,0.97704815864563,2.707408905029297,0.148448646068573,0.8696617484092712,0.8696617484092712,0.0,229.29364013671875,236.0,61560.3515625,0.0,4296.81298828125,1.0,278.85675048828125,282.8898620605469,295.3232421875,299.30450439453125,293.1499938964844,293.1499938964844,279.1499938964844,38803.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661819338798524,1.0,0.0,0.0,3.646312475204468,3.6463370323181152,8.871582508618303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.052734375,0.0,1550.027099609375,1895.4371337890625,0.0,4007.496826171875,0.906567931175232,1.0,0.0,3.0,1.0,0.0
18111240,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8444158434867859,0.4584989249706268,0.416164219379425,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9879148602485656,0.7284501194953918,0.7945591807365417,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9162414073944092,0.5866226553916931,0.4114991128444671,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8253798484802246,0.4260240793228149,0.4074450135231018,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6939376592636108,0.2487144917249679,1.1416646242141724,284.8974609375,284.95001220703125,300.99627685546875,292.2991943359375,298.23876953125,297.2421569824219,284.8987731933594,1.0,0.699528694152832,0.3543640673160553,0.3543640673160553,1.0,1.0,-3.684457063674927,0.97704815864563,2.707408905029297,0.148448646068573,0.8696617484092712,0.8696617484092712,0.0,229.29364013671875,236.0,61560.3515625,0.0,4296.81298828125,1.0,278.85675048828125,282.8898620605469,295.3232421875,299.30450439453125,293.1499938964844,293.1499938964844,279.1499938964844,38803.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661819338798524,1.0,0.0,0.0,3.646312475204468,3.6463370323181152,8.871582508618303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.052734375,0.0,1550.027099609375,1895.4371337890625,0.0,4007.496826171875,0.906567931175232,1.0,0.0,3.0,1.0,0.0
18111300,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8425804376602173,0.4582413136959076,0.4157095849514007,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9861096739768982,0.7280901670455933,0.7938767671585083,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9153534173965454,0.5887883901596069,0.4128273427486419,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8239351511001587,0.4262129068374634,0.4074983298778534,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6924883723258972,0.2487411051988601,1.1415410041809082,285.0109558105469,284.95001220703125,300.9892883300781,292.29229736328125,298.2371520996094,297.2439270019531,285.0120849609375,1.0,0.7003706693649292,0.3540219068527221,0.3540219068527221,1.0,1.0,-3.684701681137085,0.9760197401046752,2.70868182182312,0.1472452580928802,0.947605848312378,0.947605848312378,0.0,230.9279937744141,236.0,60693.890625,0.0,4307.78564453125,1.0,279.1014709472656,283.0267028808594,295.2633361816406,299.0849304199219,293.1499938964844,293.1499938964844,279.1499938964844,34389.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604106545448304,1.0,0.0,0.0,3.689577102661133,3.689601182937622,9.083359486794508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.03515625,0.0,1565.47021484375,1895.4371337890625,0.0,3956.24560546875,0.914497971534729,1.0,0.0,3.0,1.0,0.0
18111360,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8415331840515137,0.4581252038478851,0.4156392812728882,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.985012948513031,0.7279287576675415,0.7937164902687073,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9154055118560792,0.5910921096801758,0.4144452810287475,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8231728076934814,0.4265401363372803,0.4078200161457062,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6917081475257874,0.2488819062709808,1.1422227621078491,285.0032043457031,284.95001220703125,300.98199462890625,292.285400390625,298.23681640625,297.2472229003906,285.0021667480469,1.0,0.7013481259346008,0.3537383675575256,0.3537383675575256,1.0,1.0,-3.6876003742218018,0.9759896993637084,2.711610555648804,0.1465005874633789,0.9619765877723694,0.9619765877723694,0.0,232.13819885253903,239.0,60796.66796875,0.0,4323.33544921875,1.0,279.1433410644531,283.02001953125,295.263916015625,299.1272277832031,293.1499938964844,293.1499938964844,278.8500061035156,33621.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584155082702636,1.0,0.0,0.0,3.749733209609986,3.749757766723633,9.38197047162248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.9794921875,0.0,1628.700927734375,1895.4371337890625,0.0,3938.448974609375,0.9259027242660522,1.0,0.0,3.0,1.0,0.0
18111420,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8379484415054321,0.456628680229187,0.4147158861160278,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9813534021377563,0.7262526154518127,0.7924544811248779,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9136874079704284,0.5944876074790955,0.4170993864536285,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8203771114349365,0.4263620674610138,0.4079996943473816,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.688978910446167,0.2486549019813537,1.1424956321716309,284.89892578125,284.95001220703125,300.9665832519531,292.27166748046875,298.2278747558594,297.2431335449219,284.90020751953125,1.0,0.7031217217445374,0.3531712293624878,0.3531712293624878,1.0,1.0,-3.68891716003418,0.9745525121688844,2.714364767074585,0.14485664665699,0.868189811706543,0.868189811706543,0.0,235.4928131103516,242.0,61470.05078125,0.0,4348.08251953125,1.0,278.8568115234375,282.8930358886719,295.2949523925781,299.269775390625,293.1499938964844,293.1499938964844,279.1499938964844,38803.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667319655418396,1.0,0.0,0.0,3.638225555419922,3.638250112533569,8.832274716041866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.4013671875,0.0,1541.0150146484375,1895.4371337890625,0.0,4012.363037109375,0.9047834873199464,1.0,0.0,3.0,1.0,0.0
18111480,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8379484415054321,0.456628680229187,0.4147158861160278,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9813534021377563,0.7262526154518127,0.7924544811248779,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9136874079704284,0.5944876074790955,0.4170993864536285,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8203771114349365,0.4263620674610138,0.4079996943473816,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.688978910446167,0.2486549019813537,1.1424956321716309,284.89892578125,284.95001220703125,300.9665832519531,292.27166748046875,298.2278747558594,297.2431335449219,284.90020751953125,1.0,0.7031217217445374,0.3531712293624878,0.3531712293624878,1.0,1.0,-3.68891716003418,0.9745525121688844,2.714364767074585,0.14485664665699,0.868189811706543,0.868189811706543,0.0,235.4928131103516,242.0,61470.05078125,0.0,4348.08251953125,1.0,278.8568115234375,282.8930358886719,295.2949523925781,299.269775390625,293.1499938964844,293.1499938964844,279.1499938964844,38803.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667319655418396,1.0,0.0,0.0,3.638225555419922,3.638250112533569,8.832274716041866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.4013671875,0.0,1541.0150146484375,1895.4371337890625,0.0,4012.363037109375,0.9047834873199464,1.0,0.0,3.0,1.0,0.0
18111540,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8353303670883179,0.4562563896179199,0.4142022728919983,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9784960150718688,0.7257235646247864,0.7916319370269775,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.913127899169922,0.5990076661109924,0.4200848340988159,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8183519244194031,0.4268593788146972,0.4083612859249115,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6869617104530334,0.2488302886486053,1.1430987119674685,285.0035705566406,284.95001220703125,300.95001220703125,292.2580261230469,298.2257080078125,297.2483825683594,285.0028686523437,1.0,0.7048985362052917,0.3526041209697723,0.3526041209697723,1.0,1.0,-3.692180871963501,0.973725974559784,2.7184548377990723,0.1431471407413482,0.960351586341858,0.960351586341858,0.0,238.23062133789065,245.0,60719.55859375,0.0,4374.3349609375,1.0,279.1422424316406,283.022216796875,295.2372741699219,299.0948181152344,293.1499938964844,293.1499938964844,278.8500061035156,33652.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589965343475342,1.0,0.0,0.0,3.741276264190674,3.741300821304321,9.339698294752452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.279296875,0.0,1619.1046142578125,1895.4371337890625,0.0,3943.6357421875,0.92428320646286,1.0,0.0,3.0,1.0,0.0
18111600,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8353303670883179,0.4562563896179199,0.4142022728919983,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9784960150718688,0.7257235646247864,0.7916319370269775,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.913127899169922,0.5990076661109924,0.4200848340988159,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8183519244194031,0.4268593788146972,0.4083612859249115,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6869617104530334,0.2488302886486053,1.1430987119674685,285.0035705566406,284.95001220703125,300.95001220703125,292.2580261230469,298.2257080078125,297.2483825683594,285.0028686523437,1.0,0.7048985362052917,0.3526041209697723,0.3526041209697723,1.0,1.0,-3.692180871963501,0.973725974559784,2.7184548377990723,0.1431471407413482,0.960351586341858,0.960351586341858,0.0,238.23062133789065,245.0,60719.55859375,0.0,4374.3349609375,1.0,279.1422424316406,283.022216796875,295.2372741699219,299.0948181152344,293.1499938964844,293.1499938964844,278.8500061035156,33652.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589965343475342,1.0,0.0,0.0,3.741276264190674,3.741300821304321,9.339698294752452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.279296875,0.0,1619.1046142578125,1895.4371337890625,0.0,3943.6357421875,0.92428320646286,1.0,0.0,3.0,1.0,0.0
18111660,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8319315314292908,0.4547595977783203,0.4132683873176574,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9747517704963684,0.7240071892738342,0.790320098400116,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9115920662879944,0.6024331450462341,0.4227545261383056,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8156470656394958,0.4266539216041565,0.40851029753685,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.684372067451477,0.2486003637313842,1.1433494091033936,284.8995056152344,284.95001220703125,300.9326171875,292.2442321777344,298.2162170410156,297.24432373046875,284.9007263183594,1.0,0.7066394090652466,0.352007657289505,0.352007657289505,1.0,1.0,-3.6933882236480713,0.972157061100006,2.72123122215271,0.1414161473512649,0.8670187592506409,0.8670187592506409,0.0,241.5595245361328,248.0,61390.33203125,0.0,4398.6669921875,1.0,278.8568420410156,282.89520263671875,295.2677001953125,299.2371520996094,293.1499938964844,293.1499938964844,279.1499938964844,38789.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673058390617372,1.0,0.0,0.0,3.631648302078247,3.631672620773315,8.800368505035294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.84375,0.0,1533.616455078125,1895.4371337890625,0.0,4017.4365234375,0.9033153653144836,1.0,0.0,3.0,1.0,0.0
18111720,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8319315314292908,0.4547595977783203,0.4132683873176574,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9747517704963684,0.7240071892738342,0.790320098400116,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9115920662879944,0.6024331450462341,0.4227545261383056,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8156470656394958,0.4266539216041565,0.40851029753685,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.684372067451477,0.2486003637313842,1.1433494091033936,284.8995056152344,284.95001220703125,300.9326171875,292.2442321777344,298.2162170410156,297.24432373046875,284.9007263183594,1.0,0.7066394090652466,0.352007657289505,0.352007657289505,1.0,1.0,-3.6933882236480713,0.972157061100006,2.72123122215271,0.1414161473512649,0.8670187592506409,0.8670187592506409,0.0,241.5595245361328,248.0,61390.33203125,0.0,4398.6669921875,1.0,278.8568420410156,282.89520263671875,295.2677001953125,299.2371520996094,293.1499938964844,293.1499938964844,279.1499938964844,38789.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673058390617372,1.0,0.0,0.0,3.631648302078247,3.631672620773315,8.800368505035294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.84375,0.0,1533.616455078125,1895.4371337890625,0.0,4017.4365234375,0.9033153653144836,1.0,0.0,3.0,1.0,0.0
18111780,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8294376134872437,0.4543773233890533,0.4127488732337951,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.971821665763855,0.7234203219413757,0.7894406914710999,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.911148726940155,0.6069902181625366,0.4257648587226867,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8136709332466125,0.4271205067634582,0.4088442027568817,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6824505925178528,0.2487677335739135,1.1439223289489746,285.0032653808594,284.95001220703125,300.9147644042969,292.2301025390625,298.2136535644531,297.2496337890625,285.0025329589844,1.0,0.7083902359008789,0.3514111936092376,0.3514111936092376,1.0,1.0,-3.696545839309693,0.9711954593658448,2.725350379943848,0.1396036744117736,0.9586092233657836,0.9586092233657836,0.0,244.2859649658203,251.0,60642.984375,0.0,4424.6279296875,1.0,279.1421813964844,283.02349853515625,295.2095642089844,299.0621032714844,293.1499938964844,293.1499938964844,278.8500061035156,33642.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596140384674072,1.0,0.0,0.0,3.735276460647583,3.735301017761232,9.309766824117104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.5029296875,0.0,1612.078369140625,1895.4371337890625,0.0,3949.14453125,0.9229242205619812,1.0,0.0,3.0,1.0,0.0
18111840,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8294376134872437,0.4543773233890533,0.4127488732337951,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.971821665763855,0.7234203219413757,0.7894406914710999,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.911148726940155,0.6069902181625366,0.4257648587226867,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8136709332466125,0.4271205067634582,0.4088442027568817,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6824505925178528,0.2487677335739135,1.1439223289489746,285.0032653808594,284.95001220703125,300.9147644042969,292.2301025390625,298.2136535644531,297.2496337890625,285.0025329589844,1.0,0.7083902359008789,0.3514111936092376,0.3514111936092376,1.0,1.0,-3.696545839309693,0.9711954593658448,2.725350379943848,0.1396036744117736,0.9586092233657836,0.9586092233657836,0.0,244.2859649658203,251.0,60642.984375,0.0,4424.6279296875,1.0,279.1421813964844,283.02349853515625,295.2095642089844,299.0621032714844,293.1499938964844,293.1499938964844,278.8500061035156,33642.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596140384674072,1.0,0.0,0.0,3.735276460647583,3.735301017761232,9.309766824117104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.5029296875,0.0,1612.078369140625,1895.4371337890625,0.0,3949.14453125,0.9229242205619812,1.0,0.0,3.0,1.0,0.0
18111900,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8281470537185669,0.4536980986595154,0.4124780595302582,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9702913165092468,0.7226347923278809,0.789021909236908,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9108603596687316,0.60877925157547,0.4272604584693908,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8126584887504578,0.4270760416984558,0.40904700756073,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6815043687820435,0.2487062513828277,1.1444443464279177,284.8792419433594,284.95001220703125,300.9056701660156,292.222900390625,298.2093811035156,297.2483215332031,284.87774658203125,1.0,0.7093245387077332,0.351112961769104,0.351112961769104,1.0,1.0,-3.6984610557556152,0.97081059217453,2.7276504039764404,0.1388677060604095,0.87284255027771,0.87284255027771,0.0,245.7405242919922,251.0,61562.1015625,0.0,4439.11962890625,1.0,278.8959350585937,282.8745422363281,295.2558898925781,299.27154541015625,293.1499938964844,293.1499938964844,278.8500061035156,37600.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657962322235109,1.0,0.0,0.0,3.703267574310303,3.703292369842529,9.15089231057209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.5654296875,0.0,1605.3956298828125,1895.4371337890625,0.0,4004.08251953125,0.916357398033142,1.0,0.0,3.0,1.0,0.0
18111960,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8261744379997253,0.4528792202472687,0.4118115305900574,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9679851531982422,0.7216514945030212,0.788070023059845,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9097564816474916,0.6104409694671631,0.4284530282020569,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8110060095787048,0.426886111497879,0.4089650809764862,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6799721717834473,0.248529240489006,1.1441333293914795,284.8998718261719,284.95001220703125,300.896484375,292.2156066894531,298.2039794921875,297.2455139160156,284.9012451171875,1.0,0.7101056575775146,0.3508290648460388,0.3508290648460388,1.0,1.0,-3.6976280212402335,0.9696240425109864,2.728003978729248,0.1378971636295318,0.8657859563827515,0.8657859563827515,0.0,247.60919189453125,254.0,61305.30078125,0.0,4448.62060546875,1.0,278.85699462890625,282.8974914550781,295.2392883300781,299.2034912109375,293.1499938964844,293.1499938964844,279.1499938964844,38802.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679557085037231,1.0,0.0,0.0,3.6245946884155273,3.624619007110596,8.766216978983721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.4072265625,0.0,1525.9091796875,1895.4371337890625,0.0,4023.177978515625,0.9018234610557556,1.0,0.0,3.0,1.0,0.0
18112020,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8237661123275757,0.4524863660335541,0.4112852215766907,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9649808406829834,0.7210032939910889,0.787128210067749,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9094015955924988,0.6150302886962891,0.4314847886562347,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8090435862541199,0.4273222684860229,0.4092715382575989,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6781297922134399,0.248686596751213,1.1446659564971924,285.0028076171875,284.95001220703125,300.8778076171875,292.2008056640625,298.2013244628906,297.2508544921875,285.0021057128906,1.0,0.7118328213691711,0.3502613008022308,0.3502613008022308,1.0,1.0,-3.7006564140319824,0.9687100648880004,2.7319462299346924,0.1361610293388366,0.9567449688911438,0.9567449688911438,0.0,250.33541870117188,257.0,60563.6328125,0.0,4474.291015625,1.0,279.14215087890625,283.0247497558594,295.1803894042969,299.0278015136719,293.1499938964844,293.1499938964844,278.8500061035156,33638.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602898955345154,1.0,0.0,0.0,3.7291419506073,3.7291665077209473,9.279212918045232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.0166015625,0.0,1604.960205078125,1895.4371337890625,0.0,3955.16943359375,0.9215397834777832,1.0,0.0,3.0,1.0,0.0
18112080,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8237661123275757,0.4524863660335541,0.4112852215766907,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9649808406829834,0.7210032939910889,0.787128210067749,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9094015955924988,0.6150302886962891,0.4314847886562347,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8090435862541199,0.4273222684860229,0.4092715382575989,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6781297922134399,0.248686596751213,1.1446659564971924,285.0028076171875,284.95001220703125,300.8778076171875,292.2008056640625,298.2013244628906,297.2508544921875,285.0021057128906,1.0,0.7118328213691711,0.3502613008022308,0.3502613008022308,1.0,1.0,-3.7006564140319824,0.9687100648880004,2.7319462299346924,0.1361610293388366,0.9567449688911438,0.9567449688911438,0.0,250.33541870117188,257.0,60563.6328125,0.0,4474.291015625,1.0,279.14215087890625,283.0247497558594,295.1803894042969,299.0278015136719,293.1499938964844,293.1499938964844,278.8500061035156,33638.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602898955345154,1.0,0.0,0.0,3.7291419506073,3.7291665077209473,9.279212918045232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.0166015625,0.0,1604.960205078125,1895.4371337890625,0.0,3955.16943359375,0.9215397834777832,1.0,0.0,3.0,1.0,0.0
18112140,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8205836415290833,0.4509867131710052,0.4103359878063202,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.961050033569336,0.7191808223724365,0.7856872081756592,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.90811687707901,0.618502140045166,0.4341819584369659,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.806369423866272,0.427059143781662,0.4093599617481231,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.675742506980896,0.2484382838010788,1.144820213317871,284.90069580078125,284.95001220703125,300.8587646484375,292.1856994628906,298.1914978027344,297.2467346191406,284.90155029296875,1.0,0.7135218977928162,0.3496935069561004,0.3496935069561004,1.0,1.0,-3.7015540599823,0.967127799987793,2.734426259994507,0.1344810873270034,0.8646935820579529,0.8646935820579529,0.0,253.6658172607422,260.0,61230.1640625,0.0,4497.8544921875,1.0,278.8576965332031,282.89959716796875,295.20880126953125,299.1676330566406,293.1499938964844,293.1499938964844,279.1499938964844,38656.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686098694801332,1.0,0.0,0.0,3.6195788383483887,3.619603157043457,8.74197155553702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.6318359375,0.0,1519.2940673828125,1895.4371337890625,0.0,4028.95263671875,0.9006237983703613,1.0,0.0,3.0,1.0,0.0
18112200,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8205836415290833,0.4509867131710052,0.4103359878063202,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.961050033569336,0.7191808223724365,0.7856872081756592,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.90811687707901,0.618502140045166,0.4341819584369659,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.806369423866272,0.427059143781662,0.4093599617481231,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.675742506980896,0.2484382838010788,1.144820213317871,284.90069580078125,284.95001220703125,300.8587646484375,292.1856994628906,298.1914978027344,297.2467346191406,284.90155029296875,1.0,0.7135218977928162,0.3496935069561004,0.3496935069561004,1.0,1.0,-3.7015540599823,0.967127799987793,2.734426259994507,0.1344810873270034,0.8646935820579529,0.8646935820579529,0.0,253.6658172607422,260.0,61230.1640625,0.0,4497.8544921875,1.0,278.8576965332031,282.89959716796875,295.20880126953125,299.1676330566406,293.1499938964844,293.1499938964844,279.1499938964844,38656.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686098694801332,1.0,0.0,0.0,3.6195788383483887,3.619603157043457,8.74197155553702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.6318359375,0.0,1519.2940673828125,1895.4371337890625,0.0,4028.95263671875,0.9006237983703613,1.0,0.0,3.0,1.0,0.0
18112260,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8182464838027954,0.4505849778652191,0.4098121523857116,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9580033421516418,0.7184733152389526,0.7846941947937012,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.907857060432434,0.6231210827827454,0.4372395575046539,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8044158220291138,0.4274671077728271,0.4096452891826629,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.673987090587616,0.2485867440700531,1.1453261375427246,285.0024719238281,284.95001220703125,300.8393859863281,292.1703186035156,298.1888427734375,297.2520751953125,285.00177001953125,1.0,0.7152277231216431,0.3491625189781189,0.3491625189781189,1.0,1.0,-3.704505443572998,0.9663009643554688,2.7382044792175293,0.1328514516353607,0.9548046588897704,0.9548046588897704,0.0,256.38262939453125,263.0,60480.4921875,0.0,4523.314453125,1.0,279.1421203613281,283.02618408203125,295.1499328613281,298.9919128417969,293.1499938964844,293.1499938964844,278.8500061035156,33633.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960982084274292,1.0,0.0,0.0,3.7226402759552,3.722664594650269,9.246884360436524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.8134765625,0.0,1597.436279296875,1895.4371337890625,0.0,3961.33544921875,0.9200668334960938,1.0,0.0,3.0,1.0,0.0
18112320,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8182464838027954,0.4505849778652191,0.4098121523857116,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9580033421516418,0.7184733152389526,0.7846941947937012,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.907857060432434,0.6231210827827454,0.4372395575046539,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8044158220291138,0.4274671077728271,0.4096452891826629,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.673987090587616,0.2485867440700531,1.1453261375427246,285.0024719238281,284.95001220703125,300.8393859863281,292.1703186035156,298.1888427734375,297.2520751953125,285.00177001953125,1.0,0.7152277231216431,0.3491625189781189,0.3491625189781189,1.0,1.0,-3.704505443572998,0.9663009643554688,2.7382044792175293,0.1328514516353607,0.9548046588897704,0.9548046588897704,0.0,256.38262939453125,263.0,60480.4921875,0.0,4523.314453125,1.0,279.1421203613281,283.02618408203125,295.1499328613281,298.9919128417969,293.1499938964844,293.1499938964844,278.8500061035156,33633.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960982084274292,1.0,0.0,0.0,3.7226402759552,3.722664594650269,9.246884360436524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.8134765625,0.0,1597.436279296875,1895.4371337890625,0.0,3961.33544921875,0.9200668334960938,1.0,0.0,3.0,1.0,0.0
18112380,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8151176571846008,0.4490844011306762,0.4088594615459442,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9540157914161682,0.71659916639328,0.783194363117218,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9066836833953856,0.6266107559204102,0.4399495124816894,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8017755746841431,0.4271774888038635,0.4097078442573547,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6716986298561096,0.2483303844928741,1.1454423666000366,284.9010925292969,284.95001220703125,300.8196716308594,292.1547241210937,298.178955078125,297.2479248046875,284.90191650390625,1.0,0.7168936729431152,0.3486315608024597,0.3486315608024597,1.0,1.0,-3.705275774002075,0.9647964239120485,2.7404794692993164,0.1312765926122665,0.863297700881958,0.863297700881958,0.0,259.7121276855469,266.0,61141.5390625,0.0,4546.55029296875,1.0,278.8577575683594,282.9018249511719,295.1778564453125,299.13092041015625,293.1499938964844,293.1499938964844,279.1499938964844,38657.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693172574043274,1.0,0.0,0.0,3.612426996231079,3.612451076507568,8.707459073775681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.404296875,0.0,1511.448974609375,1895.4371337890625,0.0,4035.1923828125,0.8990397453308105,1.0,0.0,3.0,1.0,0.0
18112440,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8151176571846008,0.4490844011306762,0.4088594615459442,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9540157914161682,0.71659916639328,0.783194363117218,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9066836833953856,0.6266107559204102,0.4399495124816894,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8017755746841431,0.4271774888038635,0.4097078442573547,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6716986298561096,0.2483303844928741,1.1454423666000366,284.9010925292969,284.95001220703125,300.8196716308594,292.1547241210937,298.178955078125,297.2479248046875,284.90191650390625,1.0,0.7168936729431152,0.3486315608024597,0.3486315608024597,1.0,1.0,-3.705275774002075,0.9647964239120485,2.7404794692993164,0.1312765926122665,0.863297700881958,0.863297700881958,0.0,259.7121276855469,266.0,61141.5390625,0.0,4546.55029296875,1.0,278.8577575683594,282.9018249511719,295.1778564453125,299.13092041015625,293.1499938964844,293.1499938964844,279.1499938964844,38657.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693172574043274,1.0,0.0,0.0,3.612426996231079,3.612451076507568,8.707459073775681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.404296875,0.0,1511.448974609375,1895.4371337890625,0.0,4035.1923828125,0.8990397453308105,1.0,0.0,3.0,1.0,0.0
18112500,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8136493563652039,0.4488159716129303,0.4084125757217407,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9521074295043944,0.7161312103271484,0.7824273705482483,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.90623539686203,0.6288720369338989,0.4413399994373321,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.800530195236206,0.4273027181625366,0.4097070097923279,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6705974340438843,0.248346671462059,1.1452866792678833,285.0113525390625,284.95001220703125,300.8097229003906,292.1468200683594,298.17706298828125,297.2499084472656,285.0122985839844,1.0,0.71766597032547,0.3483660519123077,0.3483660519123077,1.0,1.0,-3.7054128646850586,0.9639739394187928,2.741438865661621,0.1303258538246154,0.9396454095840454,0.9396454095840454,0.0,261.26153564453125,266.0,60286.625,0.0,4556.759765625,1.0,279.1007995605469,283.035400390625,295.1178894042969,298.91265869140625,293.1499938964844,293.1499938964844,279.1499938964844,34308.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636096358299256,1.0,0.0,0.0,3.656404972076416,3.656428575515747,8.920760024011543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.1005859375,0.0,1527.62646484375,1895.4371337890625,0.0,3984.696533203125,0.9070290327072144,1.0,0.0,3.0,1.0,0.0
18112560,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8127933740615845,0.4486736059188843,0.4083234965801239,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9509150385856628,0.715831995010376,0.7821325063705444,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9064791202545166,0.6312562227249146,0.443019151687622,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7998659014701843,0.4275567829608917,0.4099635481834411,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6700067520141602,0.2484692931175232,1.145900011062622,285.0019836425781,284.95001220703125,300.7996826171875,292.1388854980469,298.1762084960937,297.2532653808594,285.0009155273437,1.0,0.718575656414032,0.3481050729751587,0.3481050729751587,1.0,1.0,-3.708061456680298,0.9639315605163574,2.7441298961639404,0.1296429932117462,0.9527360796928406,0.9527360796928406,0.0,262.43621826171875,269.0,60394.27734375,0.0,4571.65234375,1.0,279.1430969238281,283.0272216796875,295.1176147460937,298.95428466796875,293.1499938964844,293.1499938964844,278.8500061035156,33568.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616438150405884,1.0,0.0,0.0,3.717785120010376,3.717809438705444,9.222780477102788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.654296875,0.0,1591.3704833984375,1895.4371337890625,0.0,3967.225341796875,0.9186580181121826,1.0,0.0,3.0,1.0,0.0
18112620,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8096849918365479,0.4471723139286041,0.4073746800422668,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9469104409217834,0.7139074206352234,0.7805835008621216,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9054194688796996,0.6347604393959045,0.4457454681396484,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7973151803016663,0.427241712808609,0.4100052118301391,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6678221821784973,0.24820576608181,1.1459910869598389,284.9014587402344,284.95001220703125,300.7794494628906,292.1228332519531,298.1662292480469,297.24908447265625,284.9023132324219,1.0,0.7202203869819641,0.3475830852985382,0.3475830852985382,1.0,1.0,-3.708749532699585,0.9624279737472534,2.746321439743042,0.1280894428491592,0.8618715405464172,0.8618715405464172,0.0,265.75689697265625,272.0,61049.80078125,0.0,4594.63134765625,1.0,278.8578491210937,282.90411376953125,295.1460266113281,299.0931091308594,293.1499938964844,293.1499938964844,279.1499938964844,38659.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970032811164856,1.0,0.0,0.0,3.605037927627564,3.6050620079040527,8.671874525134626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.705078125,0.0,1503.373779296875,1895.4371337890625,0.0,4041.497314453125,0.8974063992500305,1.0,0.0,3.0,1.0,0.0
18112680,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8096849918365479,0.4471723139286041,0.4073746800422668,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9469104409217834,0.7139074206352234,0.7805835008621216,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9054194688796996,0.6347604393959045,0.4457454681396484,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7973151803016663,0.427241712808609,0.4100052118301391,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6678221821784973,0.24820576608181,1.1459910869598389,284.9014587402344,284.95001220703125,300.7794494628906,292.1228332519531,298.1662292480469,297.24908447265625,284.9023132324219,1.0,0.7202203869819641,0.3475830852985382,0.3475830852985382,1.0,1.0,-3.708749532699585,0.9624279737472534,2.746321439743042,0.1280894428491592,0.8618715405464172,0.8618715405464172,0.0,265.75689697265625,272.0,61049.80078125,0.0,4594.63134765625,1.0,278.8578491210937,282.90411376953125,295.1460266113281,299.0931091308594,293.1499938964844,293.1499938964844,279.1499938964844,38659.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970032811164856,1.0,0.0,0.0,3.605037927627564,3.6050620079040527,8.671874525134626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.705078125,0.0,1503.373779296875,1895.4371337890625,0.0,4041.497314453125,0.8974063992500305,1.0,0.0,3.0,1.0,0.0
18112740,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8073616623878479,0.4467517733573913,0.4068405032157898,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9438039660453796,0.713081419467926,0.7794714570045471,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9052882194519044,0.639427900314331,0.4488359987735748,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7954722046852112,0.4275937974452972,0.4102412462234497,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662094593048096,0.2483368813991546,1.1464290618896484,285.001708984375,284.95001220703125,300.7590026855469,292.10662841796875,298.16339111328125,297.25445556640625,285.0009765625,1.0,0.7218829393386841,0.3470610976219177,0.3470610976219177,1.0,1.0,-3.7114627361297607,0.9615518450737,2.749910831451416,0.1264640241861343,0.9508302211761476,0.9508302211761476,0.0,268.4736328125,275.0,60307.40625,0.0,4619.5400390625,1.0,279.1420288085937,283.02911376953125,295.08624267578125,298.9168395996094,293.1499938964844,293.1499938964844,278.8500061035156,33622.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624108672142028,1.0,0.0,0.0,3.709077119827272,3.70910120010376,9.17962609037204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.7705078125,0.0,1581.8153076171875,1895.4371337890625,0.0,3974.047119140625,0.9170058965682985,1.0,0.0,3.0,1.0,0.0
18112800,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8073616623878479,0.4467517733573913,0.4068405032157898,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9438039660453796,0.713081419467926,0.7794714570045471,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9052882194519044,0.639427900314331,0.4488359987735748,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7954722046852112,0.4275937974452972,0.4102412462234497,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662094593048096,0.2483368813991546,1.1464290618896484,285.001708984375,284.95001220703125,300.7590026855469,292.10662841796875,298.16339111328125,297.25445556640625,285.0009765625,1.0,0.7218829393386841,0.3470610976219177,0.3470610976219177,1.0,1.0,-3.7114627361297607,0.9615518450737,2.749910831451416,0.1264640241861343,0.9508302211761476,0.9508302211761476,0.0,268.4736328125,275.0,60307.40625,0.0,4619.5400390625,1.0,279.1420288085937,283.02911376953125,295.08624267578125,298.9168395996094,293.1499938964844,293.1499938964844,278.8500061035156,33622.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624108672142028,1.0,0.0,0.0,3.709077119827272,3.70910120010376,9.17962609037204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.7705078125,0.0,1581.8153076171875,1895.4371337890625,0.0,3974.047119140625,0.9170058965682985,1.0,0.0,3.0,1.0,0.0
18112860,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8042048811912537,0.4452491402626037,0.4058803021907806,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9397799372673036,0.7111044526100159,0.7778540849685669,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9043021202087402,0.6429436206817627,0.4515644013881683,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7929843664169312,0.4272523820400238,0.4102528691291809,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6641045808792114,0.2480653226375579,1.1464718580245972,284.9017944335937,284.95001220703125,300.73834228515625,292.0902709960937,298.1532897949219,297.2502136230469,284.902587890625,1.0,0.723503589630127,0.3465374410152435,0.3465374410152435,1.0,1.0,-3.711973667144776,0.9599862098693848,2.75198745727539,0.1248840168118476,0.8603886365890503,0.8603886365890503,0.0,271.8027038574219,278.0,60955.7421875,0.0,4642.10009765625,1.0,278.8578796386719,282.9064025878906,295.1134948730469,299.05438232421875,293.1499938964844,293.1499938964844,279.1499938964844,38662.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707624316215516,1.0,0.0,0.0,3.5975186824798584,3.597542762756348,8.635737458462245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.6083984375,0.0,1495.1982421875,1895.4371337890625,0.0,4047.92138671875,0.8957393765449524,1.0,0.0,3.0,1.0,0.0
18112920,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8042048811912537,0.4452491402626037,0.4058803021907806,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9397799372673036,0.7111044526100159,0.7778540849685669,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9043021202087402,0.6429436206817627,0.4515644013881683,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7929843664169312,0.4272523820400238,0.4102528691291809,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6641045808792114,0.2480653226375579,1.1464718580245972,284.9017944335937,284.95001220703125,300.73834228515625,292.0902709960937,298.1532897949219,297.2502136230469,284.902587890625,1.0,0.723503589630127,0.3465374410152435,0.3465374410152435,1.0,1.0,-3.711973667144776,0.9599862098693848,2.75198745727539,0.1248840168118476,0.8603886365890503,0.8603886365890503,0.0,271.8027038574219,278.0,60955.7421875,0.0,4642.10009765625,1.0,278.8578796386719,282.9064025878906,295.1134948730469,299.05438232421875,293.1499938964844,293.1499938964844,279.1499938964844,38662.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707624316215516,1.0,0.0,0.0,3.5975186824798584,3.597542762756348,8.635737458462245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.6083984375,0.0,1495.1982421875,1895.4371337890625,0.0,4047.92138671875,0.8957393765449524,1.0,0.0,3.0,1.0,0.0
18112980,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8018884658813477,0.4448195099830627,0.4053414165973663,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9366768002510072,0.7102180123329163,0.7766814827919006,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9042240381240844,0.6476311087608337,0.454668641090393,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7911951541900635,0.4275770783424377,0.4104647636413574,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6625584363937378,0.2481881529092788,1.1468772888183594,285.00115966796875,284.95001220703125,300.717529296875,292.0737609863281,298.1504211425781,297.2555847167969,285.0003967285156,1.0,0.7251444458961487,0.3460137844085693,0.3460137844085693,1.0,1.0,-3.714566230773926,0.9590633511543274,2.755502700805664,0.1232391744852066,0.9486687779426576,0.9486687779426576,0.0,274.5191345214844,281.0,60216.14453125,0.0,4666.71826171875,1.0,279.1419677734375,283.03045654296875,295.0533447265625,298.87799072265625,293.1499938964844,293.1499938964844,278.8500061035156,33625.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631317257881165,1.0,0.0,0.0,3.702282905578613,3.702306985855103,9.146027082351792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.279296875,0.0,1574.0943603515625,1895.4371337890625,0.0,3980.452880859375,0.9154132604599,1.0,0.0,3.0,1.0,0.0
