time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113040,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8018884658813477,0.4448195099830627,0.4053414165973663,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9366768002510072,0.7102180123329163,0.7766814827919006,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9042240381240844,0.6476311087608337,0.454668641090393,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7911951541900635,0.4275770783424377,0.4104647636413574,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6625584363937378,0.2481881529092788,1.1468772888183594,285.00115966796875,284.95001220703125,300.717529296875,292.0737609863281,298.1504211425781,297.2555847167969,285.0003967285156,1.0,0.7251444458961487,0.3460137844085693,0.3460137844085693,1.0,1.0,-3.714566230773926,0.9590633511543274,2.755502700805664,0.1232391744852066,0.9486687779426576,0.9486687779426576,0.0,274.5191345214844,281.0,60216.14453125,0.0,4666.71826171875,1.0,279.1419677734375,283.03045654296875,295.0533447265625,298.87799072265625,293.1499938964844,293.1499938964844,278.8500061035156,33625.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631317257881165,1.0,0.0,0.0,3.702282905578613,3.702306985855103,9.146027082351792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.279296875,0.0,1574.0943603515625,1895.4371337890625,0.0,3980.452880859375,0.9154132604599,1.0,0.0,3.0,1.0,0.0
18113100,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8006659150123596,0.4441271126270294,0.405050665140152,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9350560307502748,0.709290623664856,0.7761011719703674,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.904102087020874,0.6494477987289429,0.4561940431594848,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7902704477310181,0.4274602234363556,0.4105989634990692,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6617892980575562,0.2481030821800232,1.1472951173782349,284.8796691894531,284.95001220703125,300.70709228515625,292.06549072265625,298.1458435058594,297.2541198730469,284.8785705566406,1.0,0.7260187268257141,0.3457519710063934,0.3457519710063934,1.0,1.0,-3.716116428375244,0.9586721658706664,2.757444143295288,0.1225775331258773,0.8641065955162048,0.8641065955162048,0.0,275.9822082519531,281.0,61101.38671875,0.0,4680.4130859375,1.0,278.8970642089844,282.8849792480469,295.0986633300781,299.0840759277344,293.1499938964844,293.1499938964844,278.8500061035156,37775.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693437814712524,1.0,0.0,0.0,3.6665213108062735,3.666545867919922,8.97019162948709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.7705078125,0.0,1564.9688720703125,1895.4371337890625,0.0,4035.42578125,0.9081525802612304,1.0,0.0,3.0,1.0,0.0
18113160,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7988121509552002,0.4433187842369079,0.4043849408626556,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.932695746421814,0.7081912159919739,0.7750125527381897,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9033306837081908,0.6511584520339966,0.4574095606803894,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.788790762424469,0.4272125661373138,0.4104559421539306,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6605479717254639,0.2479109466075897,1.146896481513977,284.90185546875,284.95001220703125,300.69659423828125,292.05718994140625,298.1402893066406,297.2513427734375,284.9031066894531,1.0,0.7267438173294067,0.3455031514167785,0.3455031514167785,1.0,1.0,-3.71498966217041,0.9575083255767822,2.757481336593628,0.1216897070407867,0.8587634563446045,0.8587634563446045,0.0,277.8391418457031,284.0,60849.2734375,0.0,4688.9970703125,1.0,278.85772705078125,282.9090270996094,295.08087158203125,299.0153503417969,293.1499938964844,293.1499938964844,279.1499938964844,38779.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714871644973756,1.0,0.0,0.0,3.5882511138916016,3.588274955749512,8.591301252636185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.087890625,0.0,1485.994140625,1895.4371337890625,0.0,4054.29638671875,0.8937789797782898,1.0,0.0,3.0,1.0,0.0
18113220,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.796546459197998,0.4428779482841491,0.4038348197937011,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9296095967292786,0.7072414755821228,0.7737712860107422,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9032870531082152,0.6558611989021301,0.4605200290679931,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7870442271232605,0.4275092184543609,0.4106409251689911,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6590580940246582,0.2480254024267196,1.1472654342651367,285.00067138671875,284.95001220703125,300.6755676269531,292.0404968261719,298.137451171875,297.2566833496094,284.9998779296875,1.0,0.7283629179000854,0.3450055718421936,0.3450055718421936,1.0,1.0,-3.717427968978882,0.9566200971603394,2.760807991027832,0.1201133728027343,0.9465944766998292,0.9465944766998292,0.0,280.56353759765625,287.0,60124.140625,0.0,4713.27587890625,1.0,279.14190673828125,283.0319519042969,295.0201110839844,298.83868408203125,293.1499938964844,293.1499938964844,278.8500061035156,33621.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638487696647644,1.0,0.0,0.0,3.6951558589935294,3.69517993927002,9.110848395721404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.302734375,0.0,1565.9716796875,1895.4371337890625,0.0,3986.819091796875,0.9138057827949524,1.0,0.0,3.0,1.0,0.0
18113280,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.796546459197998,0.4428779482841491,0.4038348197937011,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9296095967292786,0.7072414755821228,0.7737712860107422,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9032870531082152,0.6558611989021301,0.4605200290679931,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7870442271232605,0.4275092184543609,0.4106409251689911,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6590580940246582,0.2480254024267196,1.1472654342651367,285.00067138671875,284.95001220703125,300.6755676269531,292.0404968261719,298.137451171875,297.2566833496094,284.9998779296875,1.0,0.7283629179000854,0.3450055718421936,0.3450055718421936,1.0,1.0,-3.717427968978882,0.9566200971603394,2.760807991027832,0.1201133728027343,0.9465944766998292,0.9465944766998292,0.0,280.56353759765625,287.0,60124.140625,0.0,4713.27587890625,1.0,279.14190673828125,283.0319519042969,295.0201110839844,298.83868408203125,293.1499938964844,293.1499938964844,278.8500061035156,33621.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638487696647644,1.0,0.0,0.0,3.6951558589935294,3.69517993927002,9.110848395721404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.302734375,0.0,1565.9716796875,1895.4371337890625,0.0,3986.819091796875,0.9138057827949524,1.0,0.0,3.0,1.0,0.0
18113340,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7935377359390259,0.4413734972476959,0.4028667211532593,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.925678253173828,0.7051584720611572,0.7720317840576172,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9024493098258972,0.659392237663269,0.4632587134838104,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7846980690956116,0.4271177351474762,0.4106025993824005,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6571193933486938,0.2477399259805679,1.147239089012146,284.90252685546875,284.95001220703125,300.6544494628906,292.0237731933594,298.1272888183594,297.2523803710937,284.9032897949219,1.0,0.729938268661499,0.3445079624652862,0.3445079624652862,1.0,1.0,-3.717670440673828,0.9550533890724182,2.7626171112060547,0.1185905262827873,0.8573614954948425,0.8573614954948425,0.0,283.8927307128906,290.0,60760.2109375,0.0,4735.1171875,1.0,278.85797119140625,282.9112548828125,295.0470275878906,298.9749755859375,293.1499938964844,293.1499938964844,279.1499938964844,38668.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722017049789428,1.0,0.0,0.0,3.581848621368408,3.5818724632263184,8.560670039514662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.48486328125,0.0,1478.2529296875,1895.4371337890625,0.0,4060.575927734375,0.8922740817070007,1.0,0.0,3.0,1.0,0.0
18113400,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7935377359390259,0.4413734972476959,0.4028667211532593,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.925678253173828,0.7051584720611572,0.7720317840576172,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9024493098258972,0.659392237663269,0.4632587134838104,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7846980690956116,0.4271177351474762,0.4106025993824005,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6571193933486938,0.2477399259805679,1.147239089012146,284.90252685546875,284.95001220703125,300.6544494628906,292.0237731933594,298.1272888183594,297.2523803710937,284.9032897949219,1.0,0.729938268661499,0.3445079624652862,0.3445079624652862,1.0,1.0,-3.717670440673828,0.9550533890724182,2.7626171112060547,0.1185905262827873,0.8573614954948425,0.8573614954948425,0.0,283.8927307128906,290.0,60760.2109375,0.0,4735.1171875,1.0,278.85797119140625,282.9112548828125,295.0470275878906,298.9749755859375,293.1499938964844,293.1499938964844,279.1499938964844,38668.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722017049789428,1.0,0.0,0.0,3.581848621368408,3.5818724632263184,8.560670039514662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.48486328125,0.0,1478.2529296875,1895.4371337890625,0.0,4060.575927734375,0.8922740817070007,1.0,0.0,3.0,1.0,0.0
18113460,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7913462519645691,0.4409258365631103,0.4023182690143585,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9226667284965516,0.7041500806808472,0.7707366347312927,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9024587869644164,0.6641119122505188,0.4663847982883453,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7830111980438232,0.4273891746997833,0.4107677936553955,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6556974053382874,0.2478476911783218,1.147586464881897,285.0003662109375,284.95001220703125,300.6333312988281,292.00701904296875,298.12457275390625,297.2577514648437,284.9996032714844,1.0,0.7315365672111511,0.3440454006195068,0.3440454006195068,1.0,1.0,-3.72002387046814,0.9542471766471864,2.7657766342163086,0.1171170473098754,0.9444909691810608,0.9444909691810608,0.0,286.608642578125,293.0,60029.48046875,0.0,4759.1435546875,1.0,279.141845703125,283.0337219238281,294.9864807128906,298.7986755371094,293.1499938964844,293.1499938964844,278.8500061035156,33614.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645503759384156,1.0,0.0,0.0,3.687611103057861,3.687635183334351,9.073681326299264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.8837890625,0.0,1557.3834228515625,1895.4371337890625,0.0,3993.04296875,0.9121028780937196,1.0,0.0,3.0,1.0,0.0
18113520,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7913462519645691,0.4409258365631103,0.4023182690143585,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9226667284965516,0.7041500806808472,0.7707366347312927,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9024587869644164,0.6641119122505188,0.4663847982883453,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7830111980438232,0.4273891746997833,0.4107677936553955,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6556974053382874,0.2478476911783218,1.147586464881897,285.0003662109375,284.95001220703125,300.6333312988281,292.00701904296875,298.12457275390625,297.2577514648437,284.9996032714844,1.0,0.7315365672111511,0.3440454006195068,0.3440454006195068,1.0,1.0,-3.72002387046814,0.9542471766471864,2.7657766342163086,0.1171170473098754,0.9444909691810608,0.9444909691810608,0.0,286.608642578125,293.0,60029.48046875,0.0,4759.1435546875,1.0,279.141845703125,283.0337219238281,294.9864807128906,298.7986755371094,293.1499938964844,293.1499938964844,278.8500061035156,33614.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645503759384156,1.0,0.0,0.0,3.687611103057861,3.687635183334351,9.073681326299264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.8837890625,0.0,1557.3834228515625,1895.4371337890625,0.0,3993.04296875,0.9121028780937196,1.0,0.0,3.0,1.0,0.0
18113580,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.788422167301178,0.4394215047359466,0.401347815990448,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9188485145568848,0.7020166516304016,0.7689394950866699,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9016799330711364,0.667647659778595,0.4691271483898163,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.780735433101654,0.4269744455814361,0.4107066094875335,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6538382768630981,0.2475568056106567,1.1475331783294678,284.9029846191406,284.95001220703125,300.6121520996094,291.9902648925781,298.1145324707031,297.25341796875,284.9037475585937,1.0,0.7330905199050903,0.3435828387737274,0.3435828387737274,1.0,1.0,-3.720147609710693,0.9527577757835388,2.7673897743225098,0.115697830915451,0.8558728098869324,0.8558728098869324,0.0,289.9357604980469,296.0,60660.57421875,0.0,4780.64697265625,1.0,278.8580322265625,282.9137878417969,295.01348876953125,298.9347839355469,293.1499938964844,293.1499938964844,279.1499938964844,38665.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729022979736328,1.0,0.0,0.0,3.573816061019897,3.573839902877808,8.522317216375086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.72998046875,0.0,1469.5751953125,1895.4371337890625,0.0,4066.72705078125,0.8904927372932434,1.0,0.0,3.0,1.0,0.0
18113640,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.788422167301178,0.4394215047359466,0.401347815990448,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9188485145568848,0.7020166516304016,0.7689394950866699,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9016799330711364,0.667647659778595,0.4691271483898163,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.780735433101654,0.4269744455814361,0.4107066094875335,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6538382768630981,0.2475568056106567,1.1475331783294678,284.9029846191406,284.95001220703125,300.6121520996094,291.9902648925781,298.1145324707031,297.25341796875,284.9037475585937,1.0,0.7330905199050903,0.3435828387737274,0.3435828387737274,1.0,1.0,-3.720147609710693,0.9527577757835388,2.7673897743225098,0.115697830915451,0.8558728098869324,0.8558728098869324,0.0,289.9357604980469,296.0,60660.57421875,0.0,4780.64697265625,1.0,278.8580322265625,282.9137878417969,295.01348876953125,298.9347839355469,293.1499938964844,293.1499938964844,279.1499938964844,38665.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729022979736328,1.0,0.0,0.0,3.573816061019897,3.573839902877808,8.522317216375086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.72998046875,0.0,1469.5751953125,1895.4371337890625,0.0,4066.72705078125,0.8904927372932434,1.0,0.0,3.0,1.0,0.0
18113700,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7870731353759766,0.4391367435455322,0.4008981585502624,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9170647859573364,0.701405942440033,0.7680336236953735,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.901414394378662,0.6699592471122742,0.4705449640750885,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7796684503555298,0.4270365834236145,0.4106504917144775,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6529462933540344,0.2475561648607254,1.1473119258880615,285.0106201171875,284.95001220703125,300.6015930175781,291.9818725585937,298.1127014160156,297.2554931640625,285.0113220214844,1.0,0.7338120341300964,0.3433515429496765,0.3433515429496765,1.0,1.0,-3.720023393630981,0.9519626498222352,2.7680609226226807,0.1148336753249168,0.9306651949882508,0.9306651949882508,0.0,291.4760131835937,296.0,59825.6953125,0.0,4790.095703125,1.0,279.0998840332031,283.0443420410156,294.952880859375,298.7172546386719,293.1499938964844,293.1499938964844,279.1499938964844,34240.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671865701675416,1.0,0.0,0.0,3.619653463363648,3.6196768283844,8.742331942812598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.947265625,0.0,1486.61572265625,1895.4371337890625,0.0,4016.382568359375,0.8987677097320557,1.0,0.0,3.0,1.0,0.0
18113760,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7862820029258728,0.4389649629592895,0.400787740945816,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9159230589866638,0.7009487152099609,0.7675760388374329,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9017142653465272,0.6723792552947998,0.4722551703453064,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7790877819061279,0.427219420671463,0.410844475030899,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6524660587310791,0.2476571351289749,1.147842526435852,284.9999084472656,284.95001220703125,300.5910339355469,291.9735107421875,298.1118469238281,297.2587890625,284.99884033203125,1.0,0.7346665263175964,0.3431245982646942,0.3431245982646942,1.0,1.0,-3.722338914871216,0.9519164562225342,2.7704224586486816,0.1142236292362213,0.9423367381095886,0.9423367381095886,0.0,292.6589050292969,299.0,59934.64453125,0.0,4804.29638671875,1.0,279.1427917480469,283.0350646972656,294.9520263671875,298.7580871582031,293.1499938964844,293.1499938964844,278.8500061035156,33538.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651914834976196,1.0,0.0,0.0,3.681753158569336,3.681777000427246,9.044875923791552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.794921875,0.0,1550.204345703125,1895.4371337890625,0.0,3998.7255859375,0.91051584482193,1.0,0.0,3.0,1.0,0.0
18113820,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7834521532058716,0.4374598562717438,0.399821013212204,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.91227924823761,0.6987661719322205,0.7657305598258972,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9009965658187866,0.6759142279624939,0.4750036597251892,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7768879532814026,0.4267815947532654,0.4107645153999328,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6506884098052979,0.2473611235618591,1.1477731466293335,284.90338134765625,284.95001220703125,300.5699462890625,291.956787109375,298.1018371582031,297.25439453125,284.90411376953125,1.0,0.7362006902694702,0.3426706790924072,0.3426706790924072,1.0,1.0,-3.722382307052612,0.9504295587539672,2.7719526290893555,0.1128279119729995,0.8543885350227356,0.8543885350227356,0.0,295.9775695800781,302.0,60559.8046875,0.0,4825.5283203125,1.0,278.8581237792969,282.91632080078125,294.9800109863281,298.8946228027344,293.1499938964844,293.1499938964844,279.1499938964844,38662.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735848307609558,1.0,0.0,0.0,3.565746784210205,3.565770387649536,8.483875717502087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.8984375,0.0,1460.8983154296875,1895.4371337890625,0.0,4072.714111328125,0.8887061476707458,1.0,0.0,3.0,1.0,0.0
18113880,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7834521532058716,0.4374598562717438,0.399821013212204,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.91227924823761,0.6987661719322205,0.7657305598258972,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9009965658187866,0.6759142279624939,0.4750036597251892,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7768879532814026,0.4267815947532654,0.4107645153999328,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6506884098052979,0.2473611235618591,1.1477731466293335,284.90338134765625,284.95001220703125,300.5699462890625,291.956787109375,298.1018371582031,297.25439453125,284.90411376953125,1.0,0.7362006902694702,0.3426706790924072,0.3426706790924072,1.0,1.0,-3.722382307052612,0.9504295587539672,2.7719526290893555,0.1128279119729995,0.8543885350227356,0.8543885350227356,0.0,295.9775695800781,302.0,60559.8046875,0.0,4825.5283203125,1.0,278.8581237792969,282.91632080078125,294.9800109863281,298.8946228027344,293.1499938964844,293.1499938964844,279.1499938964844,38662.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735848307609558,1.0,0.0,0.0,3.565746784210205,3.565770387649536,8.483875717502087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.8984375,0.0,1460.8983154296875,1895.4371337890625,0.0,4072.714111328125,0.8887061476707458,1.0,0.0,3.0,1.0,0.0
18113940,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7813835740089417,0.436992883682251,0.3992619216442108,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9095062017440796,0.6976405382156372,0.7643176317214966,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.901071846485138,0.6806500554084778,0.4781411290168762,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7752952575683594,0.4270006716251373,0.4108842313289642,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.649377167224884,0.2474550902843475,1.148070216178894,284.9996032714844,284.95001220703125,300.5489501953125,291.9401550292969,298.0992126464844,297.2597351074219,284.99884033203125,1.0,0.737758219242096,0.3422167599201202,0.3422167599201202,1.0,1.0,-3.72449803352356,0.9495773911476136,2.774920701980591,0.1113645806908607,0.9403252601623536,0.9403252601623536,0.0,298.69451904296875,305.0,59838.48828125,0.0,4848.95849609375,1.0,279.1417541503906,283.0370483398437,294.91949462890625,298.7188720703125,293.1499938964844,293.1499938964844,278.8500061035156,33601.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965912938117981,1.0,0.0,0.0,3.672600507736206,3.672624349594116,8.999962233247061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.033203125,0.0,1540.4019775390625,1895.4371337890625,0.0,4005.115966796875,0.908715546131134,1.0,0.0,3.0,1.0,0.0
18114000,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7813835740089417,0.436992883682251,0.3992619216442108,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9095062017440796,0.6976405382156372,0.7643176317214966,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.901071846485138,0.6806500554084778,0.4781411290168762,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7752952575683594,0.4270006716251373,0.4108842313289642,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.649377167224884,0.2474550902843475,1.148070216178894,284.9996032714844,284.95001220703125,300.5489501953125,291.9401550292969,298.0992126464844,297.2597351074219,284.99884033203125,1.0,0.737758219242096,0.3422167599201202,0.3422167599201202,1.0,1.0,-3.72449803352356,0.9495773911476136,2.774920701980591,0.1113645806908607,0.9403252601623536,0.9403252601623536,0.0,298.69451904296875,305.0,59838.48828125,0.0,4848.95849609375,1.0,279.1417541503906,283.0370483398437,294.91949462890625,298.7188720703125,293.1499938964844,293.1499938964844,278.8500061035156,33601.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965912938117981,1.0,0.0,0.0,3.672600507736206,3.672624349594116,8.999962233247061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.033203125,0.0,1540.4019775390625,1895.4371337890625,0.0,4005.115966796875,0.908715546131134,1.0,0.0,3.0,1.0,0.0
18114060,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7786237597465515,0.4354868233203888,0.3982841968536377,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9060688018798828,0.6954109072685242,0.762408435344696,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9003852009773254,0.684179961681366,0.4808796346187591,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7731491327285767,0.4265390336513519,0.4107762277126312,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6476603746414185,0.2471529394388198,1.147960186004639,284.9037475585937,284.95001220703125,300.5280456542969,291.9236145019531,298.0892333984375,297.2552795410156,284.9044494628906,1.0,0.7392694354057312,0.341761827468872,0.341761827468872,1.0,1.0,-3.724366426467896,0.948033094406128,2.776333332061768,0.1099478080868721,0.8528503775596619,0.8528503775596619,0.0,302.0209350585937,308.0,60458.0625,0.0,4869.7451171875,1.0,278.858154296875,282.9188232421875,294.94677734375,298.8545837402344,293.1499938964844,293.1499938964844,279.1499938964844,38662.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742555022239684,1.0,0.0,0.0,3.5576446056365967,3.557668209075928,8.445365438092267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.01611328125,0.0,1452.2457275390625,1895.4371337890625,0.0,4078.592041015625,0.8869110941886902,1.0,0.0,3.0,1.0,0.0
18114120,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7786237597465515,0.4354868233203888,0.3982841968536377,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9060688018798828,0.6954109072685242,0.762408435344696,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9003852009773254,0.684179961681366,0.4808796346187591,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7731491327285767,0.4265390336513519,0.4107762277126312,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6476603746414185,0.2471529394388198,1.147960186004639,284.9037475585937,284.95001220703125,300.5280456542969,291.9236145019531,298.0892333984375,297.2552795410156,284.9044494628906,1.0,0.7392694354057312,0.341761827468872,0.341761827468872,1.0,1.0,-3.724366426467896,0.948033094406128,2.776333332061768,0.1099478080868721,0.8528503775596619,0.8528503775596619,0.0,302.0209350585937,308.0,60458.0625,0.0,4869.7451171875,1.0,278.858154296875,282.9188232421875,294.94677734375,298.8545837402344,293.1499938964844,293.1499938964844,279.1499938964844,38662.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742555022239684,1.0,0.0,0.0,3.5576446056365967,3.557668209075928,8.445365438092267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.01611328125,0.0,1452.2457275390625,1895.4371337890625,0.0,4078.592041015625,0.8869110941886902,1.0,0.0,3.0,1.0,0.0
18114180,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7766174674034119,0.4350111484527588,0.3977205753326416,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.903487741947174,0.6942319273948669,0.7609419822692871,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9004878401756287,0.688917338848114,0.4840183854103088,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7716020345687866,0.4267328381538391,0.4108738601207733,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6464000940322876,0.2472404688596725,1.1482328176498413,284.99920654296875,284.95001220703125,300.5072937011719,291.9071655273437,298.086669921875,297.26055908203125,284.9984436035156,1.0,0.7408066987991333,0.3413068652153015,0.3413068652153015,1.0,1.0,-3.7263665199279785,0.9471397399902344,2.779226779937744,0.1084712520241737,0.9382033944129944,0.9382033944129944,0.0,304.7371826171875,311.0,59740.94140625,0.0,4892.87109375,1.0,279.1416931152344,283.0387878417969,294.8863830566406,298.6791687011719,293.1499938964844,293.1499938964844,278.8500061035156,33597.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665589928627014,1.0,0.0,0.0,3.664937734603882,3.664961338043213,8.96244443993055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.48046875,0.0,1531.7982177734375,1895.4371337890625,0.0,4010.833251953125,0.9069886207580566,1.0,0.0,3.0,1.0,0.0
18114240,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7766174674034119,0.4350111484527588,0.3977205753326416,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.903487741947174,0.6942319273948669,0.7609419822692871,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9004878401756287,0.688917338848114,0.4840183854103088,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7716020345687866,0.4267328381538391,0.4108738601207733,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6464000940322876,0.2472404688596725,1.1482328176498413,284.99920654296875,284.95001220703125,300.5072937011719,291.9071655273437,298.086669921875,297.26055908203125,284.9984436035156,1.0,0.7408066987991333,0.3413068652153015,0.3413068652153015,1.0,1.0,-3.7263665199279785,0.9471397399902344,2.779226779937744,0.1084712520241737,0.9382033944129944,0.9382033944129944,0.0,304.7371826171875,311.0,59740.94140625,0.0,4892.87109375,1.0,279.1416931152344,283.0387878417969,294.8863830566406,298.6791687011719,293.1499938964844,293.1499938964844,278.8500061035156,33597.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665589928627014,1.0,0.0,0.0,3.664937734603882,3.664961338043213,8.96244443993055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.48046875,0.0,1531.7982177734375,1895.4371337890625,0.0,4010.833251953125,0.9069886207580566,1.0,0.0,3.0,1.0,0.0
18114300,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7755499482154846,0.4343088567256927,0.3974114060401916,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9021682739257812,0.6931728720664978,0.7602071166038513,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9004488587379456,0.6907236576080322,0.4855459332466125,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7707960605621338,0.4265514016151428,0.410945177078247,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6457695960998535,0.2471376806497573,1.1485683917999268,284.8802490234375,284.95001220703125,300.4969787597656,291.89898681640625,298.0821533203125,297.2589111328125,284.87945556640625,1.0,0.741624653339386,0.3410793840885162,0.3410793840885162,1.0,1.0,-3.727560758590698,0.946744978427887,2.780815839767456,0.1078867390751838,0.8549991250038147,0.8549991250038147,0.0,306.2080383300781,311.0,60595.5703125,0.0,4905.71142578125,1.0,278.8979187011719,282.8965148925781,294.9320068359375,298.8837585449219,293.1499938964844,293.1499938964844,278.8500061035156,37909.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972760021686554,1.0,0.0,0.0,3.625910997390747,3.625935077667236,8.772585147198697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.5546875,0.0,1520.724609375,1895.4371337890625,0.0,4065.47802734375,0.8991380929946899,1.0,0.0,3.0,1.0,0.0
18114360,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7739507555961609,0.4335038065910339,0.3967466652393341,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9003034830093384,0.6919595003128052,0.7589917182922363,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8998513221740723,0.6924357414245605,0.4867564439773559,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7695272564888,0.4262487590312958,0.4107481837272644,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6447557210922241,0.2469337433576584,1.1481105089187622,284.9040222167969,284.95001220703125,300.4867248535156,291.8908386230469,298.0767517089844,297.2560729980469,284.9052429199219,1.0,0.7422990798950195,0.3408646285533905,0.3408646285533905,1.0,1.0,-3.726160287857056,0.9456106424331664,2.7805495262146,0.1070904359221458,0.8512536883354187,0.8512536883354187,0.0,308.054931640625,314.0,60340.0078125,0.0,4913.3935546875,1.0,278.8575134277344,282.9218444824219,294.9147033691406,298.81524658203125,293.1499938964844,293.1499938964844,279.1499938964844,38837.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749310612678528,1.0,0.0,0.0,3.546921730041504,3.546945333480835,8.394532642341801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.939453125,0.0,1442.117431640625,1895.4371337890625,0.0,4084.508056640625,0.8847008347511292,1.0,0.0,3.0,1.0,0.0
18114420,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7719944715499878,0.4330198168754577,0.3961710333824157,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8978154063224792,0.6907314658164978,0.7574670314788818,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8999651074409485,0.6971706748008728,0.4898863136768341,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.768014669418335,0.4264177083969116,0.4108195602893829,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6435357928276062,0.2470150142908096,1.148349404335022,284.998779296875,284.95001220703125,300.4663391113281,291.87469482421875,298.0743713378906,297.2613220214844,284.9980163574219,1.0,0.7438153028488159,0.340435117483139,0.340435117483139,1.0,1.0,-3.728001832962036,0.9447510838508606,2.783250570297241,0.1056827157735824,0.9360960721969604,0.9360960721969604,0.0,310.7790832519531,317.0,59643.34375,0.0,4936.14013671875,1.0,279.1416015625,283.0404357910156,294.85382080078125,298.6400146484375,293.1499938964844,293.1499938964844,278.8500061035156,33592.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671763777732848,1.0,0.0,0.0,3.657299518585205,3.6573233604431152,8.925126167014241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.072265625,0.0,1523.25634765625,1895.4371337890625,0.0,4016.292236328125,0.9052677750587464,1.0,0.0,3.0,1.0,0.0
18114480,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7719944715499878,0.4330198168754577,0.3961710333824157,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8978154063224792,0.6907314658164978,0.7574670314788818,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8999651074409485,0.6971706748008728,0.4898863136768341,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.768014669418335,0.4264177083969116,0.4108195602893829,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6435357928276062,0.2470150142908096,1.148349404335022,284.998779296875,284.95001220703125,300.4663391113281,291.87469482421875,298.0743713378906,297.2613220214844,284.9980163574219,1.0,0.7438153028488159,0.340435117483139,0.340435117483139,1.0,1.0,-3.728001832962036,0.9447510838508606,2.783250570297241,0.1056827157735824,0.9360960721969604,0.9360960721969604,0.0,310.7790832519531,317.0,59643.34375,0.0,4936.14013671875,1.0,279.1416015625,283.0404357910156,294.85382080078125,298.6400146484375,293.1499938964844,293.1499938964844,278.8500061035156,33592.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671763777732848,1.0,0.0,0.0,3.657299518585205,3.6573233604431152,8.925126167014241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.072265625,0.0,1523.25634765625,1895.4371337890625,0.0,4016.292236328125,0.9052677750587464,1.0,0.0,3.0,1.0,0.0
18114540,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7693991661071777,0.431513637304306,0.3951874077320099,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8946829438209534,0.6884223222732544,0.7554628849029541,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8993525505065918,0.7006770968437195,0.4926086068153381,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7659915089607239,0.4259119629859924,0.4106670618057251,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6419451832771301,0.2467034459114074,1.1481891870498655,284.904541015625,284.95001220703125,300.4461975097656,291.8587341308594,298.0646057128906,297.2567443847656,284.9051818847656,1.0,0.7452853918075562,0.3400056064128876,0.3400056064128876,1.0,1.0,-3.727630138397217,0.9432161450386048,2.784414052963257,0.1043311432003974,0.8498302102088928,0.8498302102088928,0.0,314.1026306152344,320.0,60252.28515625,0.0,4956.22216796875,1.0,278.8582763671875,282.9239501953125,294.8817443847656,298.7757568359375,293.1499938964844,293.1499938964844,279.1499938964844,38658.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754904508590698,1.0,0.0,0.0,3.54123592376709,3.541259288787842,8.367640020878753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.44677734375,0.0,1434.7939453125,1895.4371337890625,0.0,4089.402099609375,0.883277177810669,1.0,0.0,3.0,1.0,0.0
18114600,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7693991661071777,0.431513637304306,0.3951874077320099,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8946829438209534,0.6884223222732544,0.7554628849029541,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8993525505065918,0.7006770968437195,0.4926086068153381,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7659915089607239,0.4259119629859924,0.4106670618057251,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6419451832771301,0.2467034459114074,1.1481891870498655,284.904541015625,284.95001220703125,300.4461975097656,291.8587341308594,298.0646057128906,297.2567443847656,284.9051818847656,1.0,0.7452853918075562,0.3400056064128876,0.3400056064128876,1.0,1.0,-3.727630138397217,0.9432161450386048,2.784414052963257,0.1043311432003974,0.8498302102088928,0.8498302102088928,0.0,314.1026306152344,320.0,60252.28515625,0.0,4956.22216796875,1.0,278.8582763671875,282.9239501953125,294.8817443847656,298.7757568359375,293.1499938964844,293.1499938964844,279.1499938964844,38658.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754904508590698,1.0,0.0,0.0,3.54123592376709,3.541259288787842,8.367640020878753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.44677734375,0.0,1434.7939453125,1895.4371337890625,0.0,4089.402099609375,0.883277177810669,1.0,0.0,3.0,1.0,0.0
18114660,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7675147652626038,0.4310204982757568,0.3946144878864288,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8922486305236816,0.6871495246887207,0.7539029717445374,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8994974493980408,0.7054028511047363,0.4957396686077118,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7645307779312134,0.4260566830635071,0.4107221364974975,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6407771706581116,0.2467795014381408,1.1484205722808838,284.9984741210937,284.95001220703125,300.4263000488281,291.8429870605469,298.0624084472656,297.261962890625,284.9977111816406,1.0,0.7467843890190125,0.3396100699901581,0.3396100699901581,1.0,1.0,-3.729411363601685,0.9424446821212769,2.786966562271118,0.1030313596129417,0.9340633749961852,0.9340633749961852,0.0,316.81805419921875,323.0,59545.80859375,0.0,4978.76416015625,1.0,279.1415405273437,283.0422668457031,294.8219909667969,298.6015319824219,293.1499938964844,293.1499938964844,278.8500061035156,33584.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677479863166808,1.0,0.0,0.0,3.649564266204834,3.649587869644165,8.887412263902661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.916015625,0.0,1514.615478515625,1895.4371337890625,0.0,4021.343505859375,0.9035230278968812,1.0,0.0,3.0,1.0,0.0
18114720,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7675147652626038,0.4310204982757568,0.3946144878864288,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8922486305236816,0.6871495246887207,0.7539029717445374,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8994974493980408,0.7054028511047363,0.4957396686077118,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7645307779312134,0.4260566830635071,0.4107221364974975,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6407771706581116,0.2467795014381408,1.1484205722808838,284.9984741210937,284.95001220703125,300.4263000488281,291.8429870605469,298.0624084472656,297.261962890625,284.9977111816406,1.0,0.7467843890190125,0.3396100699901581,0.3396100699901581,1.0,1.0,-3.729411363601685,0.9424446821212769,2.786966562271118,0.1030313596129417,0.9340633749961852,0.9340633749961852,0.0,316.81805419921875,323.0,59545.80859375,0.0,4978.76416015625,1.0,279.1415405273437,283.0422668457031,294.8219909667969,298.6015319824219,293.1499938964844,293.1499938964844,278.8500061035156,33584.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677479863166808,1.0,0.0,0.0,3.649564266204834,3.649587869644165,8.887412263902661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.916015625,0.0,1514.615478515625,1895.4371337890625,0.0,4021.343505859375,0.9035230278968812,1.0,0.0,3.0,1.0,0.0
18114780,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7649998068809509,0.4295140504837036,0.3936279714107513,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8891783952713013,0.6848077774047852,0.7518594264984131,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8989152908325195,0.708890438079834,0.4984490573406219,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.762566089630127,0.4255297482013702,0.410548448562622,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6392432451248169,0.2464640736579895,1.1482402086257937,284.9049377441406,284.95001220703125,300.4067077636719,291.82745361328125,298.0528564453125,297.25732421875,284.90557861328125,1.0,0.7482354640960693,0.3392145335674286,0.3392145335674286,1.0,1.0,-3.7289297580718994,0.9409882426261902,2.7879414558410645,0.1017850339412689,0.8483798503875732,0.8483798503875732,0.0,320.14044189453125,326.0,60150.703125,0.0,4998.51806640625,1.0,278.8583374023437,282.926513671875,294.8504333496094,298.737548828125,293.1499938964844,293.1499938964844,279.1499938964844,38652.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976052701473236,1.0,0.0,0.0,3.533133745193481,3.5331571102142334,8.329394631800824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.078125,0.0,1426.2042236328125,1895.4371337890625,0.0,4094.31787109375,0.8814802169799805,1.0,0.0,3.0,1.0,0.0
18114840,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7649998068809509,0.4295140504837036,0.3936279714107513,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8891783952713013,0.6848077774047852,0.7518594264984131,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8989152908325195,0.708890438079834,0.4984490573406219,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.762566089630127,0.4255297482013702,0.410548448562622,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6392432451248169,0.2464640736579895,1.1482402086257937,284.9049377441406,284.95001220703125,300.4067077636719,291.82745361328125,298.0528564453125,297.25732421875,284.90557861328125,1.0,0.7482354640960693,0.3392145335674286,0.3392145335674286,1.0,1.0,-3.7289297580718994,0.9409882426261902,2.7879414558410645,0.1017850339412689,0.8483798503875732,0.8483798503875732,0.0,320.14044189453125,326.0,60150.703125,0.0,4998.51806640625,1.0,278.8583374023437,282.926513671875,294.8504333496094,298.737548828125,293.1499938964844,293.1499938964844,279.1499938964844,38652.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976052701473236,1.0,0.0,0.0,3.533133745193481,3.5331571102142334,8.329394631800824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.078125,0.0,1426.2042236328125,1895.4371337890625,0.0,4094.31787109375,0.8814802169799805,1.0,0.0,3.0,1.0,0.0
