time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114900,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7638491988182068,0.4292128086090088,0.3931752741336822,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8877379894256592,0.6840808391571045,0.7508426308631897,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8987450003623962,0.7112013101577759,0.4998602271080017,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7616496682167053,0.4255337417125702,0.4104422926902771,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6385080814361572,0.2464509159326553,1.1479742527008057,285.0098876953125,284.95001220703125,300.39703369140625,291.8197937011719,298.0513916015625,297.25933837890625,285.01043701171875,1.0,0.7489107847213745,0.3390167653560638,0.3390167653560638,1.0,1.0,-3.7285640239715576,0.940228283405304,2.78833556175232,0.1010163873434066,0.921616554260254,0.921616554260254,0.0,321.6716003417969,326.0,59339.1640625,0.0,5007.21240234375,1.0,279.09893798828125,283.053955078125,294.7904052734375,298.52215576171875,293.1499938964844,293.1499938964844,279.1499938964844,34165.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702970385551452,1.0,0.0,0.0,3.580899715423584,3.580922842025757,8.556135071557947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.1689453125,0.0,1444.176025390625,1895.4371337890625,0.0,4043.82470703125,0.8900595903396606,1.0,0.0,3.0,1.0,0.0
18114960,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7631652355194092,0.4290128052234649,0.3930439949035644,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8867799639701843,0.6834954023361206,0.7502521872520447,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8990660905838013,0.713604748249054,0.50156569480896,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7611381411552429,0.4256502687931061,0.4105782806873321,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6381099820137024,0.2465345114469528,1.148441195487976,284.9979248046875,284.95001220703125,300.387451171875,291.81219482421875,298.0508117675781,297.262451171875,284.9968566894531,1.0,0.749714732170105,0.3388226628303528,0.3388226628303528,1.0,1.0,-3.7305634021759033,0.9401857256889344,2.790377855300904,0.1004879921674728,0.9319166541099548,0.9319166541099548,0.0,322.8626708984375,329.0,59450.453125,0.0,5020.697265625,1.0,279.1424560546875,283.0435485839844,294.7901916503906,298.5634765625,293.1499938964844,293.1499938964844,278.8500061035156,33506.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682388305664062,1.0,0.0,0.0,3.643713235855103,3.6437368392944336,8.858938258526905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.4560546875,0.0,1507.5577392578125,1895.4371337890625,0.0,4025.677978515625,0.9019290208816528,1.0,0.0,3.0,1.0,0.0
18115020,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7607386708259583,0.4275060296058655,0.3920614719390869,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8837848901748657,0.6811262965202332,0.7481828331947327,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8985210061073303,0.7170687317848206,0.5042656064033508,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7592376470565796,0.4251028001308441,0.4103880822658539,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.636634349822998,0.2462159246206283,1.1482529640197754,284.90533447265625,284.95001220703125,300.3685302734375,291.7972106933594,298.0414123535156,297.2577514648437,284.9059753417969,1.0,0.7511489391326904,0.338434487581253,0.338434487581253,1.0,1.0,-3.7300190925598153,0.9387340545654296,2.7912850379943848,0.0992663204669952,0.8469607830047607,0.8469607830047607,0.0,326.17626953125,332.0,60049.80078125,0.0,5040.2099609375,1.0,278.8584289550781,282.9290466308594,294.8200988769531,298.7004089355469,293.1499938964844,293.1499938964844,279.1499938964844,38646.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976570963859558,1.0,0.0,0.0,3.5251028537750244,3.5251259803771973,8.291571589325031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.0048828125,0.0,1417.729736328125,1895.4371337890625,0.0,4098.84619140625,0.8797023892402649,1.0,0.0,3.0,1.0,0.0
18115080,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7607386708259583,0.4275060296058655,0.3920614719390869,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8837848901748657,0.6811262965202332,0.7481828331947327,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8985210061073303,0.7170687317848206,0.5042656064033508,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7592376470565796,0.4251028001308441,0.4103880822658539,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.636634349822998,0.2462159246206283,1.1482529640197754,284.90533447265625,284.95001220703125,300.3685302734375,291.7972106933594,298.0414123535156,297.2577514648437,284.9059753417969,1.0,0.7511489391326904,0.338434487581253,0.338434487581253,1.0,1.0,-3.7300190925598153,0.9387340545654296,2.7912850379943848,0.0992663204669952,0.8469607830047607,0.8469607830047607,0.0,326.17626953125,332.0,60049.80078125,0.0,5040.2099609375,1.0,278.8584289550781,282.9290466308594,294.8200988769531,298.7004089355469,293.1499938964844,293.1499938964844,279.1499938964844,38646.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976570963859558,1.0,0.0,0.0,3.5251028537750244,3.5251259803771973,8.291571589325031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.0048828125,0.0,1417.729736328125,1895.4371337890625,0.0,4098.84619140625,0.8797023892402649,1.0,0.0,3.0,1.0,0.0
18115140,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7589696049690247,0.426995038986206,0.3914785087108612,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8814430832862854,0.6797788143157959,0.7465495467185974,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8986930251121521,0.7217642068862915,0.507375955581665,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7578555941581726,0.4251996576786041,0.410401701927185,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6355443596839905,0.2462819069623947,1.1484497785568235,284.9977722167969,284.95001220703125,300.3500061035156,291.78253173828125,298.0395202636719,297.2628173828125,284.9970092773437,1.0,0.7526127099990845,0.3380463123321533,0.3380463123321533,1.0,1.0,-3.731595039367676,0.9379251599311828,2.7936699390411377,0.0979836583137512,0.9300876259803772,0.9300876259803772,0.0,328.89239501953125,335.0,59354.19140625,0.0,5062.203125,1.0,279.14141845703125,283.04571533203125,294.7612609863281,298.5278015136719,293.1499938964844,293.1499938964844,278.8500061035156,33572.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96878319978714,1.0,0.0,0.0,3.634491682052612,3.634515047073364,8.814154170977417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.8359375,0.0,1497.8953857421875,1895.4371337890625,0.0,4030.48193359375,0.9001258611679077,1.0,0.0,3.0,1.0,0.0
18115200,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7589696049690247,0.426995038986206,0.3914785087108612,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8814430832862854,0.6797788143157959,0.7465495467185974,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8986930251121521,0.7217642068862915,0.507375955581665,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7578555941581726,0.4251996576786041,0.410401701927185,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6355443596839905,0.2462819069623947,1.1484497785568235,284.9977722167969,284.95001220703125,300.3500061035156,291.78253173828125,298.0395202636719,297.2628173828125,284.9970092773437,1.0,0.7526127099990845,0.3380463123321533,0.3380463123321533,1.0,1.0,-3.731595039367676,0.9379251599311828,2.7936699390411377,0.0979836583137512,0.9300876259803772,0.9300876259803772,0.0,328.89239501953125,335.0,59354.19140625,0.0,5062.203125,1.0,279.14141845703125,283.04571533203125,294.7612609863281,298.5278015136719,293.1499938964844,293.1499938964844,278.8500061035156,33572.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96878319978714,1.0,0.0,0.0,3.634491682052612,3.634515047073364,8.814154170977417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.8359375,0.0,1497.8953857421875,1895.4371337890625,0.0,4030.48193359375,0.9001258611679077,1.0,0.0,3.0,1.0,0.0
18115260,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7566092014312744,0.4254882633686065,0.3904862701892853,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8785058259963989,0.677386999130249,0.7444428205490112,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8981600999832153,0.7252019047737122,0.5100508332252502,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.756000280380249,0.4246311783790588,0.4101861119270324,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6341090202331543,0.2459594458341598,1.1482305526733398,284.9057006835937,284.95001220703125,300.3318786621094,291.7681579589844,298.0302734375,297.2580261230469,284.9062805175781,1.0,0.7540274262428284,0.3376572728157043,0.3376572728157043,1.0,1.0,-3.730901718139648,0.936425805091858,2.794475793838501,0.0967456102371215,0.8455312848091125,0.8455312848091125,0.0,332.2125244140625,338.0,59950.4609375,0.0,5081.31591796875,1.0,278.85845947265625,282.9314880371094,294.7909545898437,298.6645202636719,293.1499938964844,293.1499938964844,279.1499938964844,38642.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770541787147522,1.0,0.0,0.0,3.517244338989258,3.5172674655914307,8.254644399130484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.34912109375,0.0,1409.4786376953125,1895.4371337890625,0.0,4103.064453125,0.8779590725898743,1.0,0.0,3.0,1.0,0.0
18115320,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7566092014312744,0.4254882633686065,0.3904862701892853,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8785058259963989,0.677386999130249,0.7444428205490112,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8981600999832153,0.7252019047737122,0.5100508332252502,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.756000280380249,0.4246311783790588,0.4101861119270324,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6341090202331543,0.2459594458341598,1.1482305526733398,284.9057006835937,284.95001220703125,300.3318786621094,291.7681579589844,298.0302734375,297.2580261230469,284.9062805175781,1.0,0.7540274262428284,0.3376572728157043,0.3376572728157043,1.0,1.0,-3.730901718139648,0.936425805091858,2.794475793838501,0.0967456102371215,0.8455312848091125,0.8455312848091125,0.0,332.2125244140625,338.0,59950.4609375,0.0,5081.31591796875,1.0,278.85845947265625,282.9314880371094,294.7909545898437,298.6645202636719,293.1499938964844,293.1499938964844,279.1499938964844,38642.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770541787147522,1.0,0.0,0.0,3.517244338989258,3.5172674655914307,8.254644399130484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.34912109375,0.0,1409.4786376953125,1895.4371337890625,0.0,4103.064453125,0.8779590725898743,1.0,0.0,3.0,1.0,0.0
18115380,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7548897862434387,0.4249622523784637,0.3898959457874298,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8762077689170837,0.6759997010231018,0.7427756190299988,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.898323118686676,0.7298177480697632,0.5131241083145142,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7546494603157043,0.4246982038021087,0.410176545381546,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6330494284629822,0.2460201680660247,1.1484118700027466,284.9974060058594,284.95001220703125,300.3141174316406,291.75408935546875,298.0283508300781,297.2627258300781,284.99664306640625,1.0,0.7554720044136047,0.3372682332992553,0.3372682332992553,1.0,1.0,-3.732342481613159,0.9355721473693848,2.7967703342437744,0.0954483970999717,0.9281028509140016,0.9281028509140016,0.0,334.9344482421875,341.0,59258.87109375,0.0,5102.966796875,1.0,279.141357421875,283.0473937988281,294.7326965332031,298.49273681640625,293.1499938964844,293.1499938964844,278.8500061035156,33568.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692347049713136,1.0,0.0,0.0,3.6270265579223633,3.6270499229431152,8.777982998253719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.8427734375,0.0,1489.6805419921875,1895.4371337890625,0.0,4034.46435546875,0.8984453678131104,1.0,0.0,3.0,1.0,0.0
18115440,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7548897862434387,0.4249622523784637,0.3898959457874298,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8762077689170837,0.6759997010231018,0.7427756190299988,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.898323118686676,0.7298177480697632,0.5131241083145142,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7546494603157043,0.4246982038021087,0.410176545381546,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6330494284629822,0.2460201680660247,1.1484118700027466,284.9974060058594,284.95001220703125,300.3141174316406,291.75408935546875,298.0283508300781,297.2627258300781,284.99664306640625,1.0,0.7554720044136047,0.3372682332992553,0.3372682332992553,1.0,1.0,-3.732342481613159,0.9355721473693848,2.7967703342437744,0.0954483970999717,0.9281028509140016,0.9281028509140016,0.0,334.9344482421875,341.0,59258.87109375,0.0,5102.966796875,1.0,279.141357421875,283.0473937988281,294.7326965332031,298.49273681640625,293.1499938964844,293.1499938964844,278.8500061035156,33568.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692347049713136,1.0,0.0,0.0,3.6270265579223633,3.6270499229431152,8.777982998253719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.8427734375,0.0,1489.6805419921875,1895.4371337890625,0.0,4034.46435546875,0.8984453678131104,1.0,0.0,3.0,1.0,0.0
18115500,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7539611458778381,0.4242439270019531,0.389564573764801,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8749966621398926,0.6748484373092651,0.7419292330741882,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8982868194580078,0.73149573802948,0.5145776271820068,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7539339065551758,0.4244502782821655,0.4101844131946563,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6325113773345947,0.2459030151367187,1.1486830711364746,284.8809509277344,284.95001220703125,300.3053894042969,291.7471618652344,298.02392578125,297.26043701171875,284.88043212890625,1.0,0.7562358379364014,0.3370737135410309,0.3370737135410309,1.0,1.0,-3.7331504821777344,0.9351654648780824,2.797985076904297,0.094941645860672,0.8462937474250793,0.8462937474250793,0.0,336.4210205078125,341.0,60083.05078125,0.0,5114.84423828125,1.0,278.8988342285156,282.9083251953125,294.7797241210937,298.6970520019531,293.1499938964844,293.1499938964844,278.8500061035156,38030.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753944277763368,1.0,0.0,0.0,3.584923028945923,3.584946870803833,8.575372021368821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.73828125,0.0,1476.8902587890625,1895.4371337890625,0.0,4088.5625,0.8900560140609741,1.0,0.0,3.0,1.0,0.0
18115560,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.752589225769043,0.4234359264373779,0.3888940513134002,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8733229041099548,0.6735612154006958,0.7406279444694519,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8977518081665039,0.7330887317657471,0.5157000422477722,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7528300881385803,0.4240900576114654,0.4099304974079132,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6316491365432739,0.2456905543804168,1.1481783390045166,284.9060974121094,284.95001220703125,300.2967224121094,291.74029541015625,298.01873779296875,297.2571716308594,284.9071960449219,1.0,0.7568588852882385,0.3368916809558868,0.3368916809558868,1.0,1.0,-3.731421947479248,0.9340435266494752,2.7973783016204834,0.0942314565181732,0.8440878391265869,0.8440878391265869,0.0,338.2657165527344,344.0,59830.96875,0.0,5121.47021484375,1.0,278.8578491210937,282.9346618652344,294.7637023925781,298.62994384765625,293.1499938964844,293.1499938964844,279.1499938964844,38820.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977523684501648,1.0,0.0,0.0,3.5064520835876465,3.50647521018982,8.204065693462326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.47705078125,0.0,1399.5281982421875,1895.4371337890625,0.0,4107.16064453125,0.8757649660110474,1.0,0.0,3.0,1.0,0.0
18115620,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7508962750434875,0.4228881597518921,0.3882781267166137,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8710471987724304,0.672126829624176,0.7389014959335327,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8978567719459534,0.7375962734222412,0.5186750292778015,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7514878511428833,0.424116313457489,0.4098787605762481,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6306024789810181,0.2457406520843505,1.148310303688049,284.9968566894531,284.95001220703125,300.2796325683594,291.7267761230469,298.0167541503906,297.2614440917969,284.99609375,1.0,0.7582677602767944,0.3365276455879211,0.3365276455879211,1.0,1.0,-3.732541084289551,0.933175802230835,2.799365282058716,0.0929852873086929,0.925920307636261,0.925920307636261,0.0,341.0043334960937,347.0,59157.68359375,0.0,5142.28759765625,1.0,279.14129638671875,283.0490417480469,294.7052001953125,298.45849609375,293.1499938964844,293.1499938964844,278.8500061035156,33571.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696309566497804,1.0,0.0,0.0,3.619208812713623,3.619232177734375,8.740184398448037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.3935546875,0.0,1481.164306640625,1895.4371337890625,0.0,4037.957275390625,0.8966909646987915,1.0,0.0,3.0,1.0,0.0
18115680,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7508962750434875,0.4228881597518921,0.3882781267166137,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8710471987724304,0.672126829624176,0.7389014959335327,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8978567719459534,0.7375962734222412,0.5186750292778015,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7514878511428833,0.424116313457489,0.4098787605762481,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6306024789810181,0.2457406520843505,1.148310303688049,284.9968566894531,284.95001220703125,300.2796325683594,291.7267761230469,298.0167541503906,297.2614440917969,284.99609375,1.0,0.7582677602767944,0.3365276455879211,0.3365276455879211,1.0,1.0,-3.732541084289551,0.933175802230835,2.799365282058716,0.0929852873086929,0.925920307636261,0.925920307636261,0.0,341.0043334960937,347.0,59157.68359375,0.0,5142.28759765625,1.0,279.14129638671875,283.0490417480469,294.7052001953125,298.45849609375,293.1499938964844,293.1499938964844,278.8500061035156,33571.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696309566497804,1.0,0.0,0.0,3.619208812713623,3.619232177734375,8.740184398448037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.3935546875,0.0,1481.164306640625,1895.4371337890625,0.0,4037.957275390625,0.8966909646987915,1.0,0.0,3.0,1.0,0.0
18115740,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7486593723297119,0.4213602244853973,0.3872626423835754,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8682300448417664,0.669681191444397,0.7367221713066101,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8972918391227722,0.7408269047737122,0.521207332611084,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7497096061706543,0.4234817922115326,0.4095991551876068,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6292334198951721,0.2454046010971069,1.148026466369629,284.9062194824219,284.95001220703125,300.26287841796875,291.7134704589844,298.0068359375,297.25518798828125,284.9067687988281,1.0,0.7596239447593689,0.3361636102199554,0.3361636102199554,1.0,1.0,-3.731417417526245,0.9316310286521912,2.799786329269409,0.0917899683117866,0.8423736095428467,0.8423736095428467,0.0,344.3294677734375,350.0,59736.75390625,0.0,5160.13720703125,1.0,278.8586120605469,282.9365539550781,294.7359924316406,298.5954284667969,293.1499938964844,293.1499938964844,279.1499938964844,38649.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778454303741456,1.0,0.0,0.0,3.5005040168762207,3.5005271434783936,8.176255619218864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.3720703125,0.0,1392.135009765625,1895.4371337890625,0.0,4109.966796875,0.8742629289627075,1.0,0.0,3.0,1.0,0.0
18115800,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7486593723297119,0.4213602244853973,0.3872626423835754,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8682300448417664,0.669681191444397,0.7367221713066101,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8972918391227722,0.7408269047737122,0.521207332611084,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7497096061706543,0.4234817922115326,0.4095991551876068,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6292334198951721,0.2454046010971069,1.148026466369629,284.9062194824219,284.95001220703125,300.26287841796875,291.7134704589844,298.0068359375,297.25518798828125,284.9067687988281,1.0,0.7596239447593689,0.3361636102199554,0.3361636102199554,1.0,1.0,-3.731417417526245,0.9316310286521912,2.799786329269409,0.0917899683117866,0.8423736095428467,0.8423736095428467,0.0,344.3294677734375,350.0,59736.75390625,0.0,5160.13720703125,1.0,278.8586120605469,282.9365539550781,294.7359924316406,298.5954284667969,293.1499938964844,293.1499938964844,279.1499938964844,38649.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778454303741456,1.0,0.0,0.0,3.5005040168762207,3.5005271434783936,8.176255619218864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.3720703125,0.0,1392.135009765625,1895.4371337890625,0.0,4109.966796875,0.8742629289627075,1.0,0.0,3.0,1.0,0.0
18115860,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7470320463180542,0.4208032488822937,0.3866476714611053,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8660345673561096,0.6682401895523071,0.7350048422813416,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8974220752716064,0.7453071475028992,0.524169921875,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7484132051467896,0.4234827160835266,0.4095285534858703,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6282233595848083,0.2454504072666168,1.1481496095657349,284.99658203125,284.95001220703125,300.246337890625,291.70037841796875,298.0054016113281,297.2598876953125,284.995849609375,1.0,0.7610139846801758,0.3358355760574341,0.3358355760574341,1.0,1.0,-3.732499361038208,0.9308665990829468,2.801632642745972,0.0906586721539497,0.9238241910934448,0.9238241910934448,0.0,347.047119140625,353.0,59053.32421875,0.0,5180.7197265625,1.0,279.1412353515625,283.05108642578125,294.6786193847656,298.42486572265625,293.1499938964844,293.1499938964844,278.8500061035156,33565.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699512720108032,1.0,0.0,0.0,3.61090087890625,3.610924005508423,8.700103535375092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.83984375,0.0,1472.0853271484375,1895.4371337890625,0.0,4040.779541015625,0.8948227763175964,1.0,0.0,3.0,1.0,0.0
18115920,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7470320463180542,0.4208032488822937,0.3866476714611053,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8660345673561096,0.6682401895523071,0.7350048422813416,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8974220752716064,0.7453071475028992,0.524169921875,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7484132051467896,0.4234827160835266,0.4095285534858703,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6282233595848083,0.2454504072666168,1.1481496095657349,284.99658203125,284.95001220703125,300.246337890625,291.70037841796875,298.0054016113281,297.2598876953125,284.995849609375,1.0,0.7610139846801758,0.3358355760574341,0.3358355760574341,1.0,1.0,-3.732499361038208,0.9308665990829468,2.801632642745972,0.0906586721539497,0.9238241910934448,0.9238241910934448,0.0,347.047119140625,353.0,59053.32421875,0.0,5180.7197265625,1.0,279.1412353515625,283.05108642578125,294.6786193847656,298.42486572265625,293.1499938964844,293.1499938964844,278.8500061035156,33565.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699512720108032,1.0,0.0,0.0,3.61090087890625,3.610924005508423,8.700103535375092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.83984375,0.0,1472.0853271484375,1895.4371337890625,0.0,4040.779541015625,0.8948227763175964,1.0,0.0,3.0,1.0,0.0
18115980,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7448655962944031,0.4192758798599243,0.3856298923492431,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8633009791374207,0.6658007502555847,0.7328234314918518,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8968794345855713,0.7485036253929138,0.5266785025596619,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7466847896575928,0.4228281080722809,0.4092281460762024,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6268898844718933,0.245112806558609,1.1478530168533323,284.9066467285156,284.95001220703125,300.23004150390625,291.6874694824219,297.9953918457031,297.25323486328125,284.9071960449219,1.0,0.7623530626296997,0.3355075120925903,0.3355075120925903,1.0,1.0,-3.7313015460968018,0.9294193387031556,2.801882266998291,0.0895773842930793,0.8408564329147339,0.8408564329147339,0.0,350.36334228515625,356.0,59626.890625,0.0,5198.27783203125,1.0,278.8586730957031,282.9393310546875,294.7099304199219,298.56207275390625,293.1499938964844,293.1499938964844,279.1499938964844,38643.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781573414802552,1.0,0.0,0.0,3.491797685623169,3.491820812225342,8.135634743666742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.5009765625,0.0,1383.1041259765625,1895.4371337890625,0.0,4112.685546875,0.8723366856575012,1.0,0.0,3.0,1.0,0.0
18116040,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7448655962944031,0.4192758798599243,0.3856298923492431,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8633009791374207,0.6658007502555847,0.7328234314918518,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8968794345855713,0.7485036253929138,0.5266785025596619,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7466847896575928,0.4228281080722809,0.4092281460762024,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6268898844718933,0.245112806558609,1.1478530168533323,284.9066467285156,284.95001220703125,300.23004150390625,291.6874694824219,297.9953918457031,297.25323486328125,284.9071960449219,1.0,0.7623530626296997,0.3355075120925903,0.3355075120925903,1.0,1.0,-3.7313015460968018,0.9294193387031556,2.801882266998291,0.0895773842930793,0.8408564329147339,0.8408564329147339,0.0,350.36334228515625,356.0,59626.890625,0.0,5198.27783203125,1.0,278.8586730957031,282.9393310546875,294.7099304199219,298.56207275390625,293.1499938964844,293.1499938964844,279.1499938964844,38643.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781573414802552,1.0,0.0,0.0,3.491797685623169,3.491820812225342,8.135634743666742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.5009765625,0.0,1383.1041259765625,1895.4371337890625,0.0,4112.685546875,0.8723366856575012,1.0,0.0,3.0,1.0,0.0
18116100,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7438791990280151,0.4189480245113373,0.3851646482944488,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8620313405990601,0.6650183200836182,0.731762707233429,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8967279195785522,0.7506899833679199,0.5279983878135681,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7458813190460205,0.4227646589279175,0.4090637862682342,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.626250147819519,0.2450882643461227,1.147547721862793,285.009033203125,284.95001220703125,300.22198486328125,291.6810913085937,297.99432373046875,297.2550354003906,285.0093994140625,1.0,0.7629781365394592,0.3353435099124908,0.3353435099124908,1.0,1.0,-3.730647563934326,0.928684949874878,2.801962852478028,0.0889006480574607,0.9125473499298096,0.9125473499298096,0.0,351.8842163085937,356.0,58838.43359375,0.0,5206.0283203125,1.0,279.0979309082031,283.0638122558594,294.65106201171875,298.3493347167969,293.1499938964844,293.1499938964844,279.1499938964844,34100.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723389744758606,1.0,0.0,0.0,3.54123854637146,3.5412611961364746,8.367652526430902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.7998046875,0.0,1401.7088623046875,1895.4371337890625,0.0,4061.78125,0.8811663389205933,1.0,0.0,3.0,1.0,0.0
18116160,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.743280291557312,0.41871178150177,0.3850046098232269,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8611622452735901,0.6643547415733337,0.7310986518859863,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8970092535018921,0.7529551982879639,0.5296146273612976,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7454155087471008,0.4228058755397796,0.4091332256793976,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6258995532989502,0.2451556771993637,1.1479568481445312,284.99591064453125,284.95001220703125,300.2139587402344,291.6747436523437,297.9941711425781,297.25799560546875,284.994873046875,1.0,0.7637274265289307,0.3351823687553406,0.3351823687553406,1.0,1.0,-3.732278823852539,0.9286357760429382,2.803642988204956,0.0884508192539215,0.9215335249900818,0.9215335249900818,0.0,353.0834350585937,359.0,58951.21484375,0.0,5218.572265625,1.0,279.1421203613281,283.0523986816406,294.65203857421875,298.3916931152344,293.1499938964844,293.1499938964844,278.8500061035156,33485.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970202386379242,1.0,0.0,0.0,3.604554891586304,3.604578018188477,8.669550766171596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.85546875,0.0,1464.6119384765625,1895.4371337890625,0.0,4042.9912109375,0.8931090235710144,1.0,0.0,3.0,1.0,0.0
18116220,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7411841154098511,0.4171846508979797,0.3839911222457886,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8585150241851807,0.6619166135787964,0.7289231419563293,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8964908719062805,0.7561110854148865,0.5321022868156433,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7437378168106079,0.4221320450305938,0.4088172316551208,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6245996952056885,0.2448174953460693,1.1476632356643677,284.9070129394531,284.95001220703125,300.19805908203125,291.6621398925781,297.9843444824219,297.2514343261719,284.90753173828125,1.0,0.7650541663169861,0.33486008644104,0.33486008644104,1.0,1.0,-3.7310521602630615,0.9271991848945618,2.8038530349731445,0.0873929634690284,0.8393597602844238,0.8393597602844238,0.0,356.3899230957031,362.0,59519.484375,0.0,5235.9677734375,1.0,278.8587646484375,282.9420166015625,294.6845703125,298.52960205078125,293.1499938964844,293.1499938964844,279.1499938964844,38639.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784500002861024,1.0,0.0,0.0,3.4833006858825684,3.483323574066162,8.096087640296901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.99072265625,0.0,1374.3411865234375,1895.4371337890625,0.0,4115.23583984375,0.8704420924186707,1.0,0.0,3.0,1.0,0.0
18116280,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7411841154098511,0.4171846508979797,0.3839911222457886,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8585150241851807,0.6619166135787964,0.7289231419563293,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8964908719062805,0.7561110854148865,0.5321022868156433,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7437378168106079,0.4221320450305938,0.4088172316551208,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6245996952056885,0.2448174953460693,1.1476632356643677,284.9070129394531,284.95001220703125,300.19805908203125,291.6621398925781,297.9843444824219,297.2514343261719,284.90753173828125,1.0,0.7650541663169861,0.33486008644104,0.33486008644104,1.0,1.0,-3.7310521602630615,0.9271991848945618,2.8038530349731445,0.0873929634690284,0.8393597602844238,0.8393597602844238,0.0,356.3899230957031,362.0,59519.484375,0.0,5235.9677734375,1.0,278.8587646484375,282.9420166015625,294.6845703125,298.52960205078125,293.1499938964844,293.1499938964844,279.1499938964844,38639.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784500002861024,1.0,0.0,0.0,3.4833006858825684,3.483323574066162,8.096087640296901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.99072265625,0.0,1374.3411865234375,1895.4371337890625,0.0,4115.23583984375,0.8704420924186707,1.0,0.0,3.0,1.0,0.0
18116340,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7396483421325684,0.4166110157966614,0.3833666145801544,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8564411401748657,0.6604610681533813,0.7271996736526489,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8966304063796997,0.7605245113372803,0.5350193977355957,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.74250328540802,0.4220867455005646,0.4087066650390625,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6236332654953003,0.2448579967021942,1.1477724313735962,284.9958801269531,284.95001220703125,300.1822814941406,291.6496276855469,297.9832458496094,297.2561950683594,284.9951477050781,1.0,0.7664172649383545,0.3345378339290619,0.3345378339290619,1.0,1.0,-3.731996774673462,0.9264151453971864,2.80558180809021,0.0862825512886047,0.91969633102417,0.91969633102417,0.0,359.1048889160156,365.0,58846.83984375,0.0,5256.14013671875,1.0,279.14111328125,283.05487060546875,294.6277770996094,298.3603210449219,293.1499938964844,293.1499938964844,278.8500061035156,33555.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705410003662108,1.0,0.0,0.0,3.5946569442749023,3.594680070877075,8.622003520031285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.6435546875,0.0,1454.4534912109375,1895.4371337890625,0.0,4045.972900390625,0.8911688327789307,1.0,0.0,3.0,1.0,0.0
18116400,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7396483421325684,0.4166110157966614,0.3833666145801544,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8564411401748657,0.6604610681533813,0.7271996736526489,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8966304063796997,0.7605245113372803,0.5350193977355957,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.74250328540802,0.4220867455005646,0.4087066650390625,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6236332654953003,0.2448579967021942,1.1477724313735962,284.9958801269531,284.95001220703125,300.1822814941406,291.6496276855469,297.9832458496094,297.2561950683594,284.9951477050781,1.0,0.7664172649383545,0.3345378339290619,0.3345378339290619,1.0,1.0,-3.731996774673462,0.9264151453971864,2.80558180809021,0.0862825512886047,0.91969633102417,0.91969633102417,0.0,359.1048889160156,365.0,58846.83984375,0.0,5256.14013671875,1.0,279.14111328125,283.05487060546875,294.6277770996094,298.3603210449219,293.1499938964844,293.1499938964844,278.8500061035156,33555.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705410003662108,1.0,0.0,0.0,3.5946569442749023,3.594680070877075,8.622003520031285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.6435546875,0.0,1454.4534912109375,1895.4371337890625,0.0,4045.972900390625,0.8911688327789307,1.0,0.0,3.0,1.0,0.0
18116460,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7375993132591248,0.4150845110416412,0.3823442757129669,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8538605570793152,0.6580250263214111,0.7250142693519592,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8961136341094971,0.7636377811431885,0.5374701619148254,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7408584356307983,0.4213933944702148,0.4083665013313293,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6223492622375488,0.2445182800292968,1.1474578380584717,284.9073486328125,284.95001220703125,300.1666259765625,291.63720703125,297.9735107421875,297.2496643066406,284.9078674316406,1.0,0.7677287459373474,0.3342148661613464,0.3342148661613464,1.0,1.0,-3.730649948120117,0.924940824508667,2.80570912361145,0.0852162316441536,0.8378736972808838,0.8378736972808838,0.0,362.4176330566406,368.0,59412.765625,0.0,5273.19970703125,1.0,278.8587951660156,282.9446105957031,294.65966796875,298.4976501464844,293.1499938964844,293.1499938964844,279.1499938964844,38632.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978747546672821,1.0,0.0,0.0,3.474908828735352,3.4749317169189453,8.057125455707137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.666015625,0.0,1365.706298828125,1895.4371337890625,0.0,4117.8271484375,0.8685845732688904,1.0,0.0,3.0,1.0,0.0
18116520,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7375993132591248,0.4150845110416412,0.3823442757129669,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8538605570793152,0.6580250263214111,0.7250142693519592,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8961136341094971,0.7636377811431885,0.5374701619148254,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7408584356307983,0.4213933944702148,0.4083665013313293,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6223492622375488,0.2445182800292968,1.1474578380584717,284.9073486328125,284.95001220703125,300.1666259765625,291.63720703125,297.9735107421875,297.2496643066406,284.9078674316406,1.0,0.7677287459373474,0.3342148661613464,0.3342148661613464,1.0,1.0,-3.730649948120117,0.924940824508667,2.80570912361145,0.0852162316441536,0.8378736972808838,0.8378736972808838,0.0,362.4176330566406,368.0,59412.765625,0.0,5273.19970703125,1.0,278.8587951660156,282.9446105957031,294.65966796875,298.4976501464844,293.1499938964844,293.1499938964844,279.1499938964844,38632.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978747546672821,1.0,0.0,0.0,3.474908828735352,3.4749317169189453,8.057125455707137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.666015625,0.0,1365.706298828125,1895.4371337890625,0.0,4117.8271484375,0.8685845732688904,1.0,0.0,3.0,1.0,0.0
18116580,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7361019849777222,0.4145029783248901,0.3817156255245209,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8518435955047607,0.6565628051757812,0.7232872843742371,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.896253764629364,0.7680119872093201,0.5403608083724976,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.739650547504425,0.4213255941867828,0.4082366228103637,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6213976144790649,0.2445561587810516,1.1475603580474854,284.9955139160156,284.95001220703125,300.1510314941406,291.6248779296875,297.97247314453125,297.25445556640625,284.9947814941406,1.0,0.7690788507461548,0.333891898393631,0.333891898393631,1.0,1.0,-3.731523036956787,0.924132227897644,2.807390689849853,0.084105372428894,0.9176518321037292,0.9176518321037292,0.0,365.1327209472656,371.0,58744.390625,0.0,5293.16357421875,1.0,279.1410217285156,283.0567321777344,294.6029663085937,298.32879638671875,293.1499938964844,293.1499938964844,278.8500061035156,33553.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708291292190552,1.0,0.0,0.0,3.5866189002990723,3.586641788482666,8.583486419411201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.83984375,0.0,1445.7998046875,1895.4371337890625,0.0,4048.50830078125,0.8893629908561707,1.0,0.0,3.0,1.0,0.0
18116640,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7361019849777222,0.4145029783248901,0.3817156255245209,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8518435955047607,0.6565628051757812,0.7232872843742371,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.896253764629364,0.7680119872093201,0.5403608083724976,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.739650547504425,0.4213255941867828,0.4082366228103637,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6213976144790649,0.2445561587810516,1.1475603580474854,284.9955139160156,284.95001220703125,300.1510314941406,291.6248779296875,297.97247314453125,297.25445556640625,284.9947814941406,1.0,0.7690788507461548,0.333891898393631,0.333891898393631,1.0,1.0,-3.731523036956787,0.924132227897644,2.807390689849853,0.084105372428894,0.9176518321037292,0.9176518321037292,0.0,365.1327209472656,371.0,58744.390625,0.0,5293.16357421875,1.0,279.1410217285156,283.0567321777344,294.6029663085937,298.32879638671875,293.1499938964844,293.1499938964844,278.8500061035156,33553.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708291292190552,1.0,0.0,0.0,3.5866189002990723,3.586641788482666,8.583486419411201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.83984375,0.0,1445.7998046875,1895.4371337890625,0.0,4048.50830078125,0.8893629908561707,1.0,0.0,3.0,1.0,0.0
18116700,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7352920770645142,0.413777083158493,0.3813662827014923,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8507810235023499,0.6553969383239746,0.7224048972129822,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8962231278419495,0.7695754170417786,0.5417366027832031,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7390122413635254,0.421019047498703,0.4081839323043823,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6209123730659485,0.2444295883178711,1.14777934551239,284.8817749023437,284.95001220703125,300.14324951171875,291.61871337890625,297.968017578125,297.2516784667969,284.88153076171875,1.0,0.7697949409484863,0.333730399608612,0.333730399608612,1.0,1.0,-3.7320423126220703,0.9237467646598816,2.808295488357544,0.0836899429559707,0.8373701572418213,0.8373701572418213,0.0,366.61663818359375,371.0,59534.7265625,0.0,5304.18896484375,1.0,278.8997802734375,282.9210510253906,294.6509704589844,298.5322570800781,293.1499938964844,293.1499938964844,278.8500061035156,38159.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769648909568788,1.0,0.0,0.0,3.5412697792053223,3.541293144226074,8.36780031931994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.228515625,0.0,1431.2056884765625,1895.4371337890625,0.0,4102.28564453125,0.8804107308387756,1.0,0.0,3.0,1.0,0.0
