time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116760,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7341082096099854,0.4129754304885864,0.3806968033313751,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8493424654006958,0.654129147529602,0.7211089730262756,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8957536816596985,0.771075427532196,0.5427846312522888,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.73804771900177,0.420613020658493,0.4078812897205353,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6201344728469849,0.2442156076431274,1.1472489833831787,284.9081726074219,284.95001220703125,300.135498046875,291.6125793457031,297.9628295898437,297.2479248046875,284.9091186523437,1.0,0.7703784704208374,0.3335805833339691,0.3335805833339691,1.0,1.0,-3.7301414012908936,0.9226837754249572,2.807457685470581,0.0830826684832573,0.8366577625274658,0.8366577625274658,0.0,368.4382629394531,359.0,59287.3828125,0.0,5310.05517578125,1.0,278.85821533203125,282.94830322265625,294.6357116699219,298.46612548828125,293.1499938964844,293.1499938964844,279.1499938964844,38798.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979074478149414,1.0,0.0,0.0,3.4635818004608154,3.463604688644409,8.00468399120291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.365234375,0.0,1355.3568115234375,1895.4371337890625,0.0,4120.67333984375,0.8663080930709839,1.0,0.0,3.0,1.0,0.0
18116820,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7354508638381958,0.4124091565608978,0.3797964453697204,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8508267402648926,0.6526725888252258,0.7190487384796143,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8998101949691772,0.7754215598106384,0.5454331636428833,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7397075295448303,0.4205360412597656,0.4074480533599853,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.621561586856842,0.2442661672830581,1.146010398864746,284.9937744140625,284.95001220703125,300.1199951171875,291.60028076171875,297.9618835449219,297.2528686523437,284.9930114746094,1.0,0.7677463293075562,0.3332809209823608,0.3332809209823608,1.0,1.0,-3.7280735969543457,0.9210803508758544,2.806993246078491,0.0818964019417762,0.9143581986427308,0.9143581986427308,0.0,363.7742004394531,347.0,58608.01171875,0.0,5274.111328125,1.0,279.14093017578125,283.05780029296875,294.5780944824219,298.2959899902344,293.1499938964844,293.1499938964844,278.8500061035156,33600.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710795283317566,1.0,0.0,0.0,3.5772299766540527,3.5772528648376465,8.538606834918028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.091796875,0.0,1436.110595703125,1895.4371337890625,0.0,4050.71142578125,0.8872795104980469,1.0,0.0,3.0,1.0,0.0
18116880,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7354508638381958,0.4124091565608978,0.3797964453697204,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8508267402648926,0.6526725888252258,0.7190487384796143,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8998101949691772,0.7754215598106384,0.5454331636428833,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7397075295448303,0.4205360412597656,0.4074480533599853,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.621561586856842,0.2442661672830581,1.146010398864746,284.9937744140625,284.95001220703125,300.1199951171875,291.60028076171875,297.9618835449219,297.2528686523437,284.9930114746094,1.0,0.7677463293075562,0.3332809209823608,0.3332809209823608,1.0,1.0,-3.7280735969543457,0.9210803508758544,2.806993246078491,0.0818964019417762,0.9143581986427308,0.9143581986427308,0.0,363.7742004394531,347.0,58608.01171875,0.0,5274.111328125,1.0,279.14093017578125,283.05780029296875,294.5780944824219,298.2959899902344,293.1499938964844,293.1499938964844,278.8500061035156,33600.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710795283317566,1.0,0.0,0.0,3.5772299766540527,3.5772528648376465,8.538606834918028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.091796875,0.0,1436.110595703125,1895.4371337890625,0.0,4050.71142578125,0.8872795104980469,1.0,0.0,3.0,1.0,0.0
18116940,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7379007935523987,0.410980761051178,0.3784229755401611,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8537750244140625,0.6503090262413025,0.7164137959480286,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9054990410804749,0.7785104513168335,0.54753178358078,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7425991892814636,0.4198749661445617,0.4066822230815887,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6240214705467224,0.2440033704042434,1.1438746452331543,284.9068298339844,284.95001220703125,300.1044616699219,291.5879821777344,297.9527893066406,297.2471923828125,284.9072570800781,1.0,0.7634035348892212,0.3329812884330749,0.3329812884330749,1.0,1.0,-3.722707271575928,0.9184964299201964,2.804210662841797,0.0806369855999946,0.832835853099823,0.832835853099823,0.0,355.7923889160156,335.0,59100.9765625,0.0,5207.1884765625,1.0,278.8589782714844,282.9504699707031,294.6094055175781,298.4284362792969,293.1499938964844,293.1499938964844,279.1499938964844,38730.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790780544281006,1.0,0.0,0.0,3.4519410133361816,3.4519636631011963,7.950968665682012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.67431640625,0.0,1343.102783203125,1895.4371337890625,0.0,4120.7041015625,0.8635892868041992,1.0,0.0,3.0,1.0,0.0
18117000,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7379007935523987,0.410980761051178,0.3784229755401611,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8537750244140625,0.6503090262413025,0.7164137959480286,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9054990410804749,0.7785104513168335,0.54753178358078,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7425991892814636,0.4198749661445617,0.4066822230815887,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6240214705467224,0.2440033704042434,1.1438746452331543,284.9068298339844,284.95001220703125,300.1044616699219,291.5879821777344,297.9527893066406,297.2471923828125,284.9072570800781,1.0,0.7634035348892212,0.3329812884330749,0.3329812884330749,1.0,1.0,-3.722707271575928,0.9184964299201964,2.804210662841797,0.0806369855999946,0.832835853099823,0.832835853099823,0.0,355.7923889160156,335.0,59100.9765625,0.0,5207.1884765625,1.0,278.8589782714844,282.9504699707031,294.6094055175781,298.4284362792969,293.1499938964844,293.1499938964844,279.1499938964844,38730.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790780544281006,1.0,0.0,0.0,3.4519410133361816,3.4519636631011963,7.950968665682012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.67431640625,0.0,1343.102783203125,1895.4371337890625,0.0,4120.7041015625,0.8635892868041992,1.0,0.0,3.0,1.0,0.0
18117060,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7418479323387146,0.4105368554592132,0.3774274289608001,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8584309816360474,0.6489467024803162,0.7142047882080078,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9136415719985962,0.782913863658905,0.5500608682632446,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7469068765640259,0.4198834002017975,0.4061066806316376,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6275907754898071,0.2441753447055816,1.1421024799346924,284.9924621582031,284.95001220703125,300.0888977050781,291.5756530761719,297.9527282714844,297.25311279296875,284.9917297363281,1.0,0.7582525610923767,0.3327617645263672,0.3327617645263672,1.0,1.0,-3.719407796859741,0.9167898297309875,2.8026180267333984,0.0795766413211822,0.9095662832260132,0.9095662832260132,0.0,345.3556823730469,323.0,58389.765625,0.0,5131.0185546875,1.0,279.1408386230469,283.0609436035156,294.5522155761719,298.2563171386719,293.1499938964844,293.1499938964844,278.8500061035156,33657.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708517789840698,1.0,0.0,0.0,3.5608510971069336,3.560873985290528,8.460595495307643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.880859375,0.0,1419.1292724609375,1895.4371337890625,0.0,4048.707763671875,0.8836561441421509,1.0,0.0,3.0,1.0,0.0
18117120,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7418479323387146,0.4105368554592132,0.3774274289608001,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8584309816360474,0.6489467024803162,0.7142047882080078,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9136415719985962,0.782913863658905,0.5500608682632446,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7469068765640259,0.4198834002017975,0.4061066806316376,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6275907754898071,0.2441753447055816,1.1421024799346924,284.9924621582031,284.95001220703125,300.0888977050781,291.5756530761719,297.9527282714844,297.25311279296875,284.9917297363281,1.0,0.7582525610923767,0.3327617645263672,0.3327617645263672,1.0,1.0,-3.719407796859741,0.9167898297309875,2.8026180267333984,0.0795766413211822,0.9095662832260132,0.9095662832260132,0.0,345.3556823730469,323.0,58389.765625,0.0,5131.0185546875,1.0,279.1408386230469,283.0609436035156,294.5522155761719,298.2563171386719,293.1499938964844,293.1499938964844,278.8500061035156,33657.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708517789840698,1.0,0.0,0.0,3.5608510971069336,3.560873985290528,8.460595495307643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.880859375,0.0,1419.1292724609375,1895.4371337890625,0.0,4048.707763671875,0.8836561441421509,1.0,0.0,3.0,1.0,0.0
18117180,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7459240555763245,0.4092226922512054,0.3760525584220886,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8633531928062439,0.6466869115829468,0.7115514278411865,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9223732948303224,0.7860495448112488,0.5521108508110046,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7514758706092834,0.4193079471588135,0.4053108394145965,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6313665509223938,0.2440280020236969,1.1399704217910769,284.9078063964844,284.95001220703125,300.0732727050781,291.5632629394531,297.94439697265625,297.2481994628906,284.9081420898437,1.0,0.7526261806488037,0.3325422406196594,0.3325422406196594,1.0,1.0,-3.7139294147491455,0.9144408702850342,2.799488544464112,0.0785711035132408,0.8296892642974854,0.8296892642974854,0.0,334.5829467773437,311.0,58870.4921875,0.0,5046.40576171875,1.0,278.859130859375,282.9559936523437,294.583984375,298.38818359375,293.1499938964844,293.1499938964844,279.1499938964844,38729.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787060618400574,1.0,0.0,0.0,3.43404507637024,3.434067487716675,7.86874181812891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.03076171875,0.0,1325.1357421875,1895.4371337890625,0.0,4117.4658203125,0.8596458435058594,1.0,0.0,3.0,1.0,0.0
18117240,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7459240555763245,0.4092226922512054,0.3760525584220886,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8633531928062439,0.6466869115829468,0.7115514278411865,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9223732948303224,0.7860495448112488,0.5521108508110046,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7514758706092834,0.4193079471588135,0.4053108394145965,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6313665509223938,0.2440280020236969,1.1399704217910769,284.9078063964844,284.95001220703125,300.0732727050781,291.5632629394531,297.94439697265625,297.2481994628906,284.9081420898437,1.0,0.7526261806488037,0.3325422406196594,0.3325422406196594,1.0,1.0,-3.7139294147491455,0.9144408702850342,2.799488544464112,0.0785711035132408,0.8296892642974854,0.8296892642974854,0.0,334.5829467773437,311.0,58870.4921875,0.0,5046.40576171875,1.0,278.859130859375,282.9559936523437,294.583984375,298.38818359375,293.1499938964844,293.1499938964844,279.1499938964844,38729.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787060618400574,1.0,0.0,0.0,3.43404507637024,3.434067487716675,7.86874181812891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.03076171875,0.0,1325.1357421875,1895.4371337890625,0.0,4117.4658203125,0.8596458435058594,1.0,0.0,3.0,1.0,0.0
18117300,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7482646703720093,0.4089946448802948,0.3754196465015411,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8661552667617798,0.6459865570068359,0.7102695107460022,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9272493720054626,0.7882291674613953,0.5532153844833374,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.754042387008667,0.4192920625209808,0.4049131572246551,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6334547996520996,0.2441119104623794,1.1388121843338013,285.0067138671875,284.95001220703125,300.0654296875,291.5570678710937,297.9441223144531,297.2508239746094,285.0067749023437,1.0,0.7496853470802307,0.3324324786663055,0.3324324786663055,1.0,1.0,-3.7112765312194815,0.9132974147796632,2.79797911643982,0.077949658036232,0.8988866209983826,0.8988866209983826,0.0,328.8670959472656,311.0,58092.30859375,0.0,5002.36865234375,1.0,279.0964660644531,283.0767517089844,294.5252990722656,298.1763000488281,293.1499938964844,293.1499938964844,279.1499938964844,34093.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727199673652648,1.0,0.0,0.0,3.4841320514678955,3.484153985977173,8.099952992779436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.65576171875,0.0,1342.730224609375,1895.4371337890625,0.0,4065.126708984375,0.8684540390968323,1.0,0.0,3.0,1.0,0.0
18117360,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.751131534576416,0.4088506698608398,0.3750739395618438,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.869519054889679,0.6453952789306641,0.7093594670295715,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9328225255012512,0.7904720902442932,0.5546126365661621,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7571004033088684,0.4193763136863708,0.4047406613826751,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6359487771987915,0.2442878633737564,1.138358473777771,284.9915771484375,284.95001220703125,300.0575561523437,291.5508117675781,297.94464111328125,297.25445556640625,284.9905700683594,1.0,0.7468256950378418,0.3323387503623962,0.3323387503623962,1.0,1.0,-3.710834264755249,0.9128544330596924,2.7979798316955566,0.0775870010256767,0.9053082466125488,0.9053082466125488,0.0,322.7718811035156,299.0,58178.84375,0.0,4962.435546875,1.0,279.1416015625,283.0640869140625,294.5263366699219,298.2170104980469,293.1499938964844,293.1499938964844,278.8500061035156,33564.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704014658927916,1.0,0.0,0.0,3.546069860458374,3.5460925102233887,8.390500170207815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.748046875,0.0,1402.8824462890625,1895.4371337890625,0.0,4044.744384765625,0.8800340294837952,1.0,0.0,3.0,1.0,0.0
18117420,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7562775015830994,0.407600462436676,0.3737359046936035,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8756930828094482,0.6432034969329834,0.706753134727478,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9430361390113832,0.7936044931411743,0.5566478371620178,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7627906203269958,0.4188519120216369,0.4039696455001831,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6406171917915344,0.2442121803760528,1.1364387273788452,284.9087219238281,284.95001220703125,300.04168701171875,291.5382385253906,297.9364929199219,297.249755859375,284.9090576171875,1.0,0.7408613562583923,0.3321513533592224,0.3321513533592224,1.0,1.0,-3.705717086791992,0.9107199907302856,2.794997215270996,0.0767201259732246,0.8270054459571838,0.8270054459571838,0.0,311.31707763671875,287.0,58654.3671875,0.0,4874.982421875,1.0,278.8592834472656,282.96124267578125,294.5591125488281,298.3494873046875,293.1499938964844,293.1499938964844,279.1499938964844,38700.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978325605392456,1.0,0.0,0.0,3.41729998588562,3.417322397232056,7.792189649080683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.93603515625,0.0,1308.278564453125,1895.4371337890625,0.0,4114.15185546875,0.8559262752532959,1.0,0.0,3.0,1.0,0.0
18117480,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7562775015830994,0.407600462436676,0.3737359046936035,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8756930828094482,0.6432034969329834,0.706753134727478,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9430361390113832,0.7936044931411743,0.5566478371620178,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7627906203269958,0.4188519120216369,0.4039696455001831,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6406171917915344,0.2442121803760528,1.1364387273788452,284.9087219238281,284.95001220703125,300.04168701171875,291.5382385253906,297.9364929199219,297.249755859375,284.9090576171875,1.0,0.7408613562583923,0.3321513533592224,0.3321513533592224,1.0,1.0,-3.705717086791992,0.9107199907302856,2.794997215270996,0.0767201259732246,0.8270054459571838,0.8270054459571838,0.0,311.31707763671875,287.0,58654.3671875,0.0,4874.982421875,1.0,278.8592834472656,282.96124267578125,294.5591125488281,298.3494873046875,293.1499938964844,293.1499938964844,279.1499938964844,38700.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978325605392456,1.0,0.0,0.0,3.41729998588562,3.417322397232056,7.792189649080683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.93603515625,0.0,1308.278564453125,1895.4371337890625,0.0,4114.15185546875,0.8559262752532959,1.0,0.0,3.0,1.0,0.0
18117540,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7625871896743774,0.4072646200656891,0.3727897107601166,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8831042647361755,0.6419529318809509,0.7046055793762207,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9543817043304444,0.798005223274231,0.5591357350349426,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7695582509040833,0.4189522564411163,0.4034256041049957,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6461563110351562,0.2445244938135147,1.1350327730178833,284.99169921875,284.95001220703125,300.0256652832031,291.5255432128906,297.9366760253906,297.25592041015625,284.9909973144531,1.0,0.7348722219467163,0.3319639265537262,0.3319639265537262,1.0,1.0,-3.702970504760742,0.9092938899993896,2.7936766147613525,0.0758270546793937,0.9020755887031556,0.9020755887031556,0.0,299.1772766113281,275.0,57975.671875,0.0,4790.2548828125,1.0,279.1405334472656,283.06854248046875,294.50213623046875,298.1796264648437,293.1499938964844,293.1499938964844,279.45001220703125,33628.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701181054115297,1.0,0.0,0.0,3.528444766998291,3.5284671783447266,8.307301300192194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.67529296875,0.0,1384.935302734375,1895.4371337890625,0.0,4042.2490234375,0.8763766884803772,1.0,0.0,3.0,1.0,0.0
18117600,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7625871896743774,0.4072646200656891,0.3727897107601166,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8831042647361755,0.6419529318809509,0.7046055793762207,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9543817043304444,0.798005223274231,0.5591357350349426,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7695582509040833,0.4189522564411163,0.4034256041049957,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6461563110351562,0.2445244938135147,1.1350327730178833,284.99169921875,284.95001220703125,300.0256652832031,291.5255432128906,297.9366760253906,297.25592041015625,284.9909973144531,1.0,0.7348722219467163,0.3319639265537262,0.3319639265537262,1.0,1.0,-3.702970504760742,0.9092938899993896,2.7936766147613525,0.0758270546793937,0.9020755887031556,0.9020755887031556,0.0,299.1772766113281,275.0,57975.671875,0.0,4790.2548828125,1.0,279.1405334472656,283.06854248046875,294.50213623046875,298.1796264648437,293.1499938964844,293.1499938964844,279.45001220703125,33628.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701181054115297,1.0,0.0,0.0,3.528444766998291,3.5284671783447266,8.307301300192194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.67529296875,0.0,1384.935302734375,1895.4371337890625,0.0,4042.2490234375,0.8763766884803772,1.0,0.0,3.0,1.0,0.0
18117660,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7700183391571045,0.4071623980998993,0.3722060322761535,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8917096257209778,0.6410112380981445,0.7029799222946167,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9662922024726868,0.8026291728019714,0.5619419813156128,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7774482369422913,0.4193270802497864,0.4032439589500427,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6527356505393982,0.2450865358114242,1.135006070137024,285.0468444824219,284.95001220703125,300.00946044921875,291.5127258300781,297.9383239746094,297.2640075683594,285.0447082519531,1.0,0.7291284799575806,0.3317753672599792,0.3317753672599792,1.0,1.0,-3.703691005706787,0.9088842868804932,2.794806480407715,0.0752524212002754,1.0,1.0,0.0,286.75177001953125,263.0,57578.2734375,0.0,4713.71044921875,1.0,279.4412841796875,283.1441345214844,294.4948425292969,298.13134765625,293.1499938964844,293.1499938964844,279.1499938964844,31248.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963936984539032,1.0,0.0,0.0,3.7202999591827393,3.7203238010406494,9.235261018147868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.95703125,0.0,1576.5584716796875,1895.4371337890625,0.0,3987.601806640625,0.9176328778266908,1.0,0.0,3.0,1.0,0.0
18117720,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7700183391571045,0.4071623980998993,0.3722060322761535,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8917096257209778,0.6410112380981445,0.7029799222946167,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9662922024726868,0.8026291728019714,0.5619419813156128,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7774482369422913,0.4193270802497864,0.4032439589500427,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6527356505393982,0.2450865358114242,1.135006070137024,285.0468444824219,284.95001220703125,300.00946044921875,291.5127258300781,297.9383239746094,297.2640075683594,285.0447082519531,1.0,0.7291284799575806,0.3317753672599792,0.3317753672599792,1.0,1.0,-3.703691005706787,0.9088842868804932,2.794806480407715,0.0752524212002754,1.0,1.0,0.0,286.75177001953125,263.0,57578.2734375,0.0,4713.71044921875,1.0,279.4412841796875,283.1441345214844,294.4948425292969,298.13134765625,293.1499938964844,293.1499938964844,279.1499938964844,31248.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963936984539032,1.0,0.0,0.0,3.7202999591827393,3.7203238010406494,9.235261018147868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.95703125,0.0,1576.5584716796875,1895.4371337890625,0.0,3987.601806640625,0.9176328778266908,1.0,0.0,3.0,1.0,0.0
18117780,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.776486873626709,0.4056229591369629,0.3707519173622131,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8993431925773621,0.6385437846183777,0.7002700567245483,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9762485027313232,0.8052136898040771,0.5637431740760803,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7845612168312073,0.4186340570449829,0.4024474918842315,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6587773561477661,0.2449684888124466,1.1333823204040527,284.890869140625,284.95001220703125,299.9930114746094,291.49969482421875,297.9263000488281,297.2543334960937,284.8913879394531,1.0,0.7230992317199707,0.3315868079662323,0.3315868079662323,1.0,1.0,-3.698375701904297,0.9066872000694276,2.791688680648804,0.0744394659996032,0.8859619498252869,0.8859619498252869,0.0,275.5138244628906,251.0,58544.15625,0.0,4627.56787109375,1.0,279.1576538085937,282.96270751953125,294.53912353515625,298.3183898925781,293.1499938964844,293.1499938964844,279.45001220703125,37452.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97606360912323,1.0,0.0,0.0,3.6766884326934814,3.676712989807129,9.020008633342512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.3408203125,0.0,1574.009033203125,1895.4371337890625,0.0,4094.41357421875,0.9121260046958924,1.0,0.0,3.0,1.0,0.0
18117840,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.776486873626709,0.4056229591369629,0.3707519173622131,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8993431925773621,0.6385437846183777,0.7002700567245483,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9762485027313232,0.8052136898040771,0.5637431740760803,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7845612168312073,0.4186340570449829,0.4024474918842315,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6587773561477661,0.2449684888124466,1.1333823204040527,284.890869140625,284.95001220703125,299.9930114746094,291.49969482421875,297.9263000488281,297.2543334960937,284.8913879394531,1.0,0.7230992317199707,0.3315868079662323,0.3315868079662323,1.0,1.0,-3.698375701904297,0.9066872000694276,2.791688680648804,0.0744394659996032,0.8859619498252869,0.8859619498252869,0.0,275.5138244628906,251.0,58544.15625,0.0,4627.56787109375,1.0,279.1576538085937,282.96270751953125,294.53912353515625,298.3183898925781,293.1499938964844,293.1499938964844,279.45001220703125,37452.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97606360912323,1.0,0.0,0.0,3.6766884326934814,3.676712989807129,9.020008633342512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.3408203125,0.0,1574.009033203125,1895.4371337890625,0.0,4094.41357421875,0.9121260046958924,1.0,0.0,3.0,1.0,0.0
18117900,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7799195647239685,0.4052892625331878,0.3699730634689331,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9033638834953308,0.6377252340316772,0.6988032460212708,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9811556935310364,0.8071821928024292,0.5646306276321411,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7882779836654663,0.418525367975235,0.4019351303577423,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6619169116020203,0.245013490319252,1.1320165395736694,285.0020751953125,284.95001220703125,299.9847106933594,291.4931030273437,297.9244079589844,297.2549133300781,285.0035400390625,1.0,0.7199282646179199,0.33149254322052,0.33149254322052,1.0,1.0,-3.694704055786133,0.9052969217300416,2.789407253265381,0.0737900510430336,0.9592493772506714,0.9592493772506714,0.0,269.8014831542969,251.0,57600.4765625,0.0,4581.1669921875,1.0,279.40234375,283.0992736816406,294.473876953125,298.0964050292969,293.1499938964844,293.1499938964844,279.45001220703125,34103.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710232615470886,1.0,0.0,0.0,3.7165815830230713,3.71660590171814,9.216810212819836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.3115234375,0.0,1594.0609130859375,1895.4371337890625,0.0,4050.21630859375,0.9201958775520324,1.0,0.0,3.0,1.0,0.0
18117960,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7842780351638794,0.4051679968833923,0.3695917129516601,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9085203409194946,0.637149453163147,0.697839081287384,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9866873025894164,0.8093902468681335,0.5659475922584534,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7928369641304016,0.418606698513031,0.4017169773578644,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6657962203025818,0.2452012747526168,1.1314915418624878,284.9961853027344,284.95001220703125,299.9763488769531,291.4864807128906,297.9245300292969,297.2581787109375,284.9950866699219,1.0,0.7168788909912109,0.3314073085784912,0.3314073085784912,1.0,1.0,-3.693922758102417,0.9047853946685792,2.789137363433838,0.0734123215079307,0.9723961353302002,0.9723961353302002,0.0,263.59881591796875,239.0,57666.41015625,0.0,4539.837890625,1.0,279.44354248046875,283.0943908691406,294.4694519042969,298.1299743652344,293.1499938964844,293.1499938964844,279.1499938964844,33504.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691863656044006,1.0,0.0,0.0,3.77681303024292,3.7768378257751465,9.517968919681152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.3876953125,0.0,1659.5660400390625,1895.4371337890625,0.0,4034.037841796875,0.93190598487854,1.0,0.0,3.0,1.0,0.0
18118020,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7923743724822998,0.4038492441177368,0.3682395219802856,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9188029766082764,0.6348869800567627,0.6952108144760132,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9962632060050964,0.8122124075889587,0.567833423614502,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8014836311340332,0.4180129766464233,0.4009104073047638,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6732856631278992,0.245109811425209,1.129584789276123,284.88592529296875,284.95001220703125,299.9593811035156,291.4730529785156,297.9145812988281,297.2513427734375,284.887451171875,1.0,0.7105987071990967,0.3312368392944336,0.3312368392944336,1.0,1.0,-3.688560724258423,0.9026378393173218,2.78592300415039,0.0726059004664421,0.8676223754882812,0.8676223754882812,0.0,251.9976501464844,227.0,58289.44140625,0.0,4451.7490234375,1.0,279.1565856933594,282.96356201171875,294.4997253417969,298.2660522460937,293.1499938964844,293.1499938964844,279.45001220703125,39175.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782392978668212,1.0,0.0,0.0,3.656971693038941,3.656996488571167,8.92352602477331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.04541015625,0.0,1564.74462890625,1895.4371337890625,0.0,4113.39990234375,0.9091198444366456,1.0,0.0,3.0,1.0,0.0
18118080,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7923743724822998,0.4038492441177368,0.3682395219802856,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9188029766082764,0.6348869800567627,0.6952108144760132,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9962632060050964,0.8122124075889587,0.567833423614502,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8014836311340332,0.4180129766464233,0.4009104073047638,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6732856631278992,0.245109811425209,1.129584789276123,284.88592529296875,284.95001220703125,299.9593811035156,291.4730529785156,297.9145812988281,297.2513427734375,284.887451171875,1.0,0.7105987071990967,0.3312368392944336,0.3312368392944336,1.0,1.0,-3.688560724258423,0.9026378393173218,2.78592300415039,0.0726059004664421,0.8676223754882812,0.8676223754882812,0.0,251.9976501464844,227.0,58289.44140625,0.0,4451.7490234375,1.0,279.1565856933594,282.96356201171875,294.4997253417969,298.2660522460937,293.1499938964844,293.1499938964844,279.45001220703125,39175.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782392978668212,1.0,0.0,0.0,3.656971693038941,3.656996488571167,8.92352602477331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.04541015625,0.0,1564.74462890625,1895.4371337890625,0.0,4113.39990234375,0.9091198444366456,1.0,0.0,3.0,1.0,0.0
18118140,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8001401424407959,0.4035665094852447,0.3673684000968933,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.928792119026184,0.633694589138031,0.693156361579895,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.8175699710845947,0.559304416179657,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8095600605010986,0.4181245267391205,0.4004255831241607,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6804461479187012,0.2454345077276229,1.1285558938980105,284.9924621582031,284.95001220703125,299.9421081542969,291.4593505859375,297.9168395996094,297.2610778808594,284.9914855957031,1.0,0.7035841941833496,0.331066370010376,0.331066370010376,1.0,1.0,-3.673687696456909,0.897688090801239,2.7759995460510254,0.0711062550544738,0.9542452096939088,0.9542452096939088,0.0,241.5425262451172,215.0,57294.62890625,0.0,4344.60107421875,1.0,279.4423217773437,283.09783935546875,294.4339599609375,298.0730285644531,293.1499938964844,293.1499938964844,279.1499938964844,34023.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694324731826782,1.0,0.0,0.0,3.746993064880371,3.7470176219940186,9.368262681164196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.3564453125,0.0,1628.5970458984375,1895.4371337890625,0.0,4036.207763671875,0.9257557988166808,1.0,0.0,3.0,1.0,0.0
18118200,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8001401424407959,0.4035665094852447,0.3673684000968933,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.928792119026184,0.633694589138031,0.693156361579895,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.8175699710845947,0.559304416179657,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8095600605010986,0.4181245267391205,0.4004255831241607,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6804461479187012,0.2454345077276229,1.1285558938980105,284.9924621582031,284.95001220703125,299.9421081542969,291.4593505859375,297.9168395996094,297.2610778808594,284.9914855957031,1.0,0.7035841941833496,0.331066370010376,0.331066370010376,1.0,1.0,-3.673687696456909,0.897688090801239,2.7759995460510254,0.0711062550544738,0.9542452096939088,0.9542452096939088,0.0,241.5425262451172,215.0,57294.62890625,0.0,4344.60107421875,1.0,279.4423217773437,283.09783935546875,294.4339599609375,298.0730285644531,293.1499938964844,293.1499938964844,279.1499938964844,34023.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694324731826782,1.0,0.0,0.0,3.746993064880371,3.7470176219940186,9.368262681164196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.3564453125,0.0,1628.5970458984375,1895.4371337890625,0.0,4036.207763671875,0.9257557988166808,1.0,0.0,3.0,1.0,0.0
18118260,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.807155966758728,0.402308702468872,0.3661612868309021,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.937954843044281,0.6314918398857117,0.6907166242599487,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.8247657418251038,0.5434017777442932,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8166928291320801,0.4175564050674438,0.3997555077075958,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.687217652797699,0.2454093694686889,1.1273964643478394,284.88775634765625,284.95001220703125,299.9244689941406,291.4454040527344,297.9205627441406,297.2731628417969,284.8890075683594,1.0,0.6954156756401062,0.331012099981308,0.331012099981308,1.0,1.0,-3.647968292236328,0.8899023532867432,2.758065938949585,0.0692836120724678,0.8521620035171509,0.8521620035171509,0.0,231.7199249267578,203.0,57598.86328125,0.0,4213.97119140625,1.0,279.1569519042969,282.977783203125,294.4638061523437,298.1907653808594,293.1499938964844,293.1499938964844,279.45001220703125,39748.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768666625022888,1.0,0.0,0.0,3.600680112838745,3.6007041931152344,8.650920904074155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.27978515625,0.0,1506.6514892578125,1895.4371337890625,0.0,4101.427734375,0.8971357941627502,1.0,0.0,3.0,1.0,0.0
18118320,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.807155966758728,0.402308702468872,0.3661612868309021,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.937954843044281,0.6314918398857117,0.6907166242599487,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.8247657418251038,0.5434017777442932,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8166928291320801,0.4175564050674438,0.3997555077075958,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.687217652797699,0.2454093694686889,1.1273964643478394,284.88775634765625,284.95001220703125,299.9244689941406,291.4454040527344,297.9205627441406,297.2731628417969,284.8890075683594,1.0,0.6954156756401062,0.331012099981308,0.331012099981308,1.0,1.0,-3.647968292236328,0.8899023532867432,2.758065938949585,0.0692836120724678,0.8521620035171509,0.8521620035171509,0.0,231.7199249267578,203.0,57598.86328125,0.0,4213.97119140625,1.0,279.1569519042969,282.977783203125,294.4638061523437,298.1907653808594,293.1499938964844,293.1499938964844,279.45001220703125,39748.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768666625022888,1.0,0.0,0.0,3.600680112838745,3.6007041931152344,8.650920904074155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.27978515625,0.0,1506.6514892578125,1895.4371337890625,0.0,4101.427734375,0.8971357941627502,1.0,0.0,3.0,1.0,0.0
18118380,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8156965374946594,0.4021202623844147,0.3653786480426788,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9491937756538392,0.6303576827049255,0.6887384057044983,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.8351739645004272,0.5250334143638611,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8252413868904114,0.4176927208900451,0.3993014693260193,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6955918669700623,0.2458823770284652,1.1269668340682983,284.9891662597656,284.95001220703125,299.906494140625,291.43115234375,297.939208984375,297.3050537109375,284.9882507324219,1.0,0.6866549849510193,0.3309578597545624,0.3309578597545624,1.0,1.0,-3.621790885925293,0.8819963932037354,2.7397944927215576,0.0671859756112098,0.9338002800941468,0.9338002800941468,0.0,220.84396362304688,206.0,56533.03515625,0.0,4076.87939453125,1.0,279.44189453125,283.10821533203125,294.3988037109375,297.990478515625,293.1499938964844,293.1499938964844,279.1499938964844,34220.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666410684585572,1.0,0.0,0.0,3.686246395111084,3.686270236968994,9.06696584479505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.248046875,0.0,1560.419189453125,1895.4371337890625,0.0,4011.55908203125,0.9121957421302797,1.0,0.0,3.0,1.0,0.0
18118440,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8156965374946594,0.4021202623844147,0.3653786480426788,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9491937756538392,0.6303576827049255,0.6887384057044983,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.8351739645004272,0.5250334143638611,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8252413868904114,0.4176927208900451,0.3993014693260193,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6955918669700623,0.2458823770284652,1.1269668340682983,284.9891662597656,284.95001220703125,299.906494140625,291.43115234375,297.939208984375,297.3050537109375,284.9882507324219,1.0,0.6866549849510193,0.3309578597545624,0.3309578597545624,1.0,1.0,-3.621790885925293,0.8819963932037354,2.7397944927215576,0.0671859756112098,0.9338002800941468,0.9338002800941468,0.0,220.84396362304688,206.0,56533.03515625,0.0,4076.87939453125,1.0,279.44189453125,283.10821533203125,294.3988037109375,297.990478515625,293.1499938964844,293.1499938964844,279.1499938964844,34220.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666410684585572,1.0,0.0,0.0,3.686246395111084,3.686270236968994,9.06696584479505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.248046875,0.0,1560.419189453125,1895.4371337890625,0.0,4011.55908203125,0.9121957421302797,1.0,0.0,3.0,1.0,0.0
18118500,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8184564113616943,0.4016372263431549,0.365065336227417,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9527729153633118,0.6294033527374268,0.6878644227981567,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.8401676416397095,0.5190152525901794,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8281301259994507,0.4175208806991577,0.3991897404193878,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6985597014427185,0.2460290491580963,1.127481460571289,284.8707580566406,284.95001220703125,299.8973388671875,291.4239196777344,297.9457092285156,297.317138671875,284.8700256347656,1.0,0.6841698288917542,0.3309307098388672,0.3309307098388672,1.0,1.0,-3.6137304306030273,0.8795325756072998,2.7341978549957275,0.0663648322224617,0.8476812839508057,0.8476812839508057,0.0,217.37022399902344,206.0,57256.20703125,0.0,4034.2802734375,1.0,279.1976013183594,282.96923828125,294.4479064941406,298.185546875,293.1499938964844,293.1499938964844,279.1499938964844,38734.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720516800880432,1.0,0.0,0.0,3.6317567825317374,3.631781101226807,8.800894875093945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.6171875,0.0,1533.3262939453125,1895.4371337890625,0.0,4059.257568359375,0.9009206295013428,1.0,0.0,3.0,1.0,0.0
18118560,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8197773098945618,0.4010773599147796,0.3644750118255615,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.954482913017273,0.6283465623855591,0.6866297125816345,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.8446786403656006,0.5155242085456848,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8296602964401245,0.4172488451004028,0.398868203163147,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7002398371696472,0.2460986673831939,1.1275110244750977,284.8991394042969,284.95001220703125,299.8880920410156,291.4165954589844,297.94970703125,297.3253479003906,284.900634765625,1.0,0.6823647022247314,0.3310651779174804,0.3310651779174804,1.0,1.0,-3.607173442840576,0.8779973983764648,2.729176044464112,0.0662526041269302,0.844562292098999,0.844562292098999,0.0,215.2859649658203,224.0,56943.13671875,0.0,4004.3154296875,1.0,279.1575012207031,283.0010681152344,294.4325256347656,298.1137390136719,293.1499938964844,293.1499938964844,279.45001220703125,39513.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734990000724792,1.0,0.0,0.0,3.5389389991760254,3.5389623641967773,8.356788612218224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.60595703125,0.0,1438.5709228515625,1895.4371337890625,0.0,4071.961669921875,0.8835489153862,1.0,0.0,3.0,1.0,0.0
