time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118620,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.817082941532135,0.4010076820850372,0.3642892241477966,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9504117369651794,0.62738037109375,0.685398519039154,297.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.8530139923095703,0.5206744074821472,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8271982073783875,0.4175094664096832,0.3990165889263153,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6983789801597595,0.2467412948608398,1.1302615404129028,285.0066833496094,284.95001220703125,299.8692932128906,291.40167236328125,297.9603881835937,297.3443603515625,285.0062866210937,1.0,0.6854522824287415,0.331334114074707,0.331334114074707,1.0,1.0,-3.615307569503784,0.8812912702560425,2.734016180038452,0.0672979429364204,0.9390130639076232,0.9390130639076232,0.0,218.26217651367188,242.0,56364.84375,0.0,4043.94873046875,1.0,279.4415283203125,283.1287841796875,294.3741455078125,297.9445495605469,293.1499938964844,293.1499938964844,279.1499938964844,33438.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642075896263124,1.0,0.0,0.0,3.654294729232788,3.654318332672119,8.910466249290039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.337890625,0.0,1518.765625,1895.4371337890625,0.0,3990.0029296875,0.9045597314834596,1.0,0.0,3.0,1.0,0.0
18118680,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.817082941532135,0.4010076820850372,0.3642892241477966,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9504117369651794,0.62738037109375,0.685398519039154,297.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.8530139923095703,0.5206744074821472,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8271982073783875,0.4175094664096832,0.3990165889263153,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6983789801597595,0.2467412948608398,1.1302615404129028,285.0066833496094,284.95001220703125,299.8692932128906,291.40167236328125,297.9603881835937,297.3443603515625,285.0062866210937,1.0,0.6854522824287415,0.331334114074707,0.331334114074707,1.0,1.0,-3.615307569503784,0.8812912702560425,2.734016180038452,0.0672979429364204,0.9390130639076232,0.9390130639076232,0.0,218.26217651367188,242.0,56364.84375,0.0,4043.94873046875,1.0,279.4415283203125,283.1287841796875,294.3741455078125,297.9445495605469,293.1499938964844,293.1499938964844,279.1499938964844,33438.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642075896263124,1.0,0.0,0.0,3.654294729232788,3.654318332672119,8.910466249290039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.337890625,0.0,1518.765625,1895.4371337890625,0.0,3990.0029296875,0.9045597314834596,1.0,0.0,3.0,1.0,0.0
18118740,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.808925211429596,0.399847000837326,0.363817423582077,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9390677809715272,0.6253703236579895,0.6839227676391602,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.8566852807998657,0.53639817237854,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8196321129798889,0.4170659184455871,0.3991250991821289,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6916520595550537,0.2468645125627517,1.133135437965393,284.91241455078125,284.95001220703125,299.8500061035156,291.38641357421875,297.9471130371094,297.3313903808594,284.9134521484375,1.0,0.6928053498268127,0.3316030204296112,0.3316030204296112,1.0,1.0,-3.6356942653656006,0.8881970047950745,2.747497081756592,0.0695868581533432,0.8583182692527771,0.8583182692527771,0.0,227.3794708251953,260.0,57313.80078125,0.0,4154.228515625,1.0,279.1582336425781,283.00701904296875,294.41424560546875,298.1092834472656,293.1499938964844,293.1499938964844,279.45001220703125,38186.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736127257347108,1.0,0.0,0.0,3.5582714080810547,3.5582950115203857,8.44834119106963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.4892578125,0.0,1449.4383544921875,1895.4371337890625,0.0,4072.958740234375,0.8867515921592712,1.0,0.0,3.0,1.0,0.0
18118800,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.808925211429596,0.399847000837326,0.363817423582077,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9390677809715272,0.6253703236579895,0.6839227676391602,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.8566852807998657,0.53639817237854,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8196321129798889,0.4170659184455871,0.3991250991821289,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6916520595550537,0.2468645125627517,1.133135437965393,284.91241455078125,284.95001220703125,299.8500061035156,291.38641357421875,297.9471130371094,297.3313903808594,284.9134521484375,1.0,0.6928053498268127,0.3316030204296112,0.3316030204296112,1.0,1.0,-3.6356942653656006,0.8881970047950745,2.747497081756592,0.0695868581533432,0.8583182692527771,0.8583182692527771,0.0,227.3794708251953,260.0,57313.80078125,0.0,4154.228515625,1.0,279.1582336425781,283.00701904296875,294.41424560546875,298.1092834472656,293.1499938964844,293.1499938964844,279.45001220703125,38186.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736127257347108,1.0,0.0,0.0,3.5582714080810547,3.5582950115203857,8.44834119106963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.4892578125,0.0,1449.4383544921875,1895.4371337890625,0.0,4072.958740234375,0.8867515921592712,1.0,0.0,3.0,1.0,0.0
18118860,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7982120513916016,0.3992931544780731,0.3636141121387481,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9245310425758362,0.6240482330322266,0.6828102469444275,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.8585192561149597,0.5574965476989746,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8097499012947083,0.4170198142528534,0.3994150459766388,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6827710270881653,0.2469926178455352,1.1357501745224,285.0175170898437,284.95001220703125,299.8296813964844,291.3724975585937,297.93023681640625,297.315185546875,285.01690673828125,1.0,0.7026540637016296,0.3313043415546417,0.3313043415546417,1.0,1.0,-3.6631534099578857,0.8953981995582581,2.7677552700042725,0.0705538317561149,0.9591572284698486,0.9591572284698486,0.0,240.0068817138672,263.0,56920.91015625,0.0,4306.80078125,1.0,279.4417724609375,283.129638671875,294.3565979003906,297.9591979980469,293.1499938964844,293.1499938964844,279.1499938964844,32881.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966843605041504,1.0,0.0,0.0,3.690281629562378,3.690305471420288,9.086828072213392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.3720703125,0.0,1554.8582763671875,1895.4371337890625,0.0,4013.3505859375,0.9122339487075806,1.0,0.0,3.0,1.0,0.0
18118920,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7982120513916016,0.3992931544780731,0.3636141121387481,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9245310425758362,0.6240482330322266,0.6828102469444275,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.8585192561149597,0.5574965476989746,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8097499012947083,0.4170198142528534,0.3994150459766388,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6827710270881653,0.2469926178455352,1.1357501745224,285.0175170898437,284.95001220703125,299.8296813964844,291.3724975585937,297.93023681640625,297.315185546875,285.01690673828125,1.0,0.7026540637016296,0.3313043415546417,0.3313043415546417,1.0,1.0,-3.6631534099578857,0.8953981995582581,2.7677552700042725,0.0705538317561149,0.9591572284698486,0.9591572284698486,0.0,240.0068817138672,263.0,56920.91015625,0.0,4306.80078125,1.0,279.4417724609375,283.129638671875,294.3565979003906,297.9591979980469,293.1499938964844,293.1499938964844,279.1499938964844,32881.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966843605041504,1.0,0.0,0.0,3.690281629562378,3.690305471420288,9.086828072213392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.3720703125,0.0,1554.8582763671875,1895.4371337890625,0.0,4013.3505859375,0.9122339487075806,1.0,0.0,3.0,1.0,0.0
18118980,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7895379066467285,0.3973414897918701,0.3625346720218658,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9132378697395324,0.6213313937187195,0.6807095408439636,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.8574431538581848,0.5738223791122437,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8016141653060913,0.4159390926361084,0.3990354835987091,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6756930947303772,0.2462294846773147,1.135184645652771,284.9042663574219,284.95001220703125,299.8077697753906,291.36151123046875,297.8976135253906,297.27935791015625,284.9050598144531,1.0,0.7089775800704956,0.3310056924819946,0.3310056924819946,1.0,1.0,-3.678191184997559,0.8988398909568787,2.779351234436035,0.0709990933537483,0.8665739893913269,0.8665739893913269,0.0,249.81201171875,266.0,57834.08203125,0.0,4409.390625,1.0,279.15789794921875,282.99029541015625,294.394775390625,298.12567138671875,293.1499938964844,293.1499938964844,279.45001220703125,38145.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774001240730286,1.0,0.0,0.0,3.6058828830718994,3.6059067249298096,8.675939966451551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.18896484375,0.0,1500.4971923828125,1895.4371337890625,0.0,4106.08349609375,0.8971336483955383,1.0,0.0,3.0,1.0,0.0
18119040,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7895379066467285,0.3973414897918701,0.3625346720218658,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9132378697395324,0.6213313937187195,0.6807095408439636,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.8574431538581848,0.5738223791122437,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8016141653060913,0.4159390926361084,0.3990354835987091,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6756930947303772,0.2462294846773147,1.135184645652771,284.9042663574219,284.95001220703125,299.8077697753906,291.36151123046875,297.8976135253906,297.27935791015625,284.9050598144531,1.0,0.7089775800704956,0.3310056924819946,0.3310056924819946,1.0,1.0,-3.678191184997559,0.8988398909568787,2.779351234436035,0.0709990933537483,0.8665739893913269,0.8665739893913269,0.0,249.81201171875,266.0,57834.08203125,0.0,4409.390625,1.0,279.15789794921875,282.99029541015625,294.394775390625,298.12567138671875,293.1499938964844,293.1499938964844,279.45001220703125,38145.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774001240730286,1.0,0.0,0.0,3.6058828830718994,3.6059067249298096,8.675939966451551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.18896484375,0.0,1500.4971923828125,1895.4371337890625,0.0,4106.08349609375,0.8971336483955383,1.0,0.0,3.0,1.0,0.0
18119100,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.785986065864563,0.3967040777206421,0.3618829846382141,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9087833166122437,0.620297908782959,0.6794922947883606,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.8574811816215515,0.5803748369216919,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7982605695724487,0.4155809879302978,0.3986872136592865,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6727246642112732,0.2458740472793579,1.133914589881897,285.01422119140625,284.95001220703125,299.7962646484375,291.3570556640625,297.8858947753906,297.26776123046875,285.01544189453125,1.0,0.7112998366355896,0.3308563530445099,0.3308563530445099,1.0,1.0,-3.682070255279541,0.899491548538208,2.782578706741333,0.0707996636629104,0.9434982538223268,0.9434982538223268,0.0,253.7094268798828,266.0,57005.4375,0.0,4444.599609375,1.0,279.4007263183594,283.1233825683594,294.33319091796875,297.9126281738281,293.1499938964844,293.1499938964844,279.45001220703125,34026.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719698429107666,1.0,0.0,0.0,3.653362989425659,3.6533865928649902,8.905922754820494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.26708984375,0.0,1522.136474609375,1895.4371337890625,0.0,4058.53857421875,0.906117856502533,1.0,0.0,3.0,1.0,0.0
18119160,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.783298909664154,0.3961763381958008,0.3615244328975677,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9054257273674012,0.6193980574607849,0.6786488890647888,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.8578245639801025,0.5856319069862366,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7957050204277039,0.415333092212677,0.3985570669174194,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6704351902008057,0.2455870658159256,1.1331443786621094,285.0052490234375,284.95001220703125,299.78436279296875,291.353271484375,297.8762512207031,297.2593078613281,285.0040283203125,1.0,0.7132996320724487,0.330628752708435,0.330628752708435,1.0,1.0,-3.685999870300293,0.8999159336090088,2.786083936691284,0.0703688263893127,0.9580224752426147,0.9580224752426147,0.0,256.90704345703125,269.0,57119.38671875,0.0,4475.6142578125,1.0,279.44305419921875,283.1150207519531,294.3335876464844,297.9543151855469,293.1499938964844,293.1499938964844,279.1499938964844,33298.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699655771255492,1.0,0.0,0.0,3.719635963439941,3.7196602821350098,9.231965236722316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.544921875,0.0,1591.4310302734375,1895.4371337890625,0.0,4040.9052734375,0.9188858270645142,1.0,0.0,3.0,1.0,0.0
18119220,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7777310013771057,0.3939705491065979,0.3600325584411621,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8989731073379517,0.6163914799690247,0.6760160326957703,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.8570464849472046,0.5955049991607666,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7905716300010681,0.4139783978462219,0.3977329432964325,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6658276319503784,0.2444262653589248,1.1298023462295532,284.8967590332031,284.95001220703125,299.75946044921875,291.3475341796875,297.84814453125,297.2314453125,284.897705078125,1.0,0.7163276672363281,0.3301735520362854,0.3301735520362854,1.0,1.0,-3.68832802772522,0.899096667766571,2.789231300354004,0.0691831707954406,0.8610829710960388,0.8610829710960388,0.0,262.7721252441406,272.0,57793.31640625,0.0,4519.03515625,1.0,279.1578063964844,282.9854736328125,294.3729858398437,298.1031494140625,293.1499938964844,293.1499938964844,279.45001220703125,38760.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978911817073822,1.0,0.0,0.0,3.6073153018951416,3.607339382171631,8.682834504725179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.22802734375,0.0,1506.6097412109375,1895.4371337890625,0.0,4119.25732421875,0.8979476094245911,1.0,0.0,3.0,1.0,0.0
18119280,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7777310013771057,0.3939705491065979,0.3600325584411621,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8989731073379517,0.6163914799690247,0.6760160326957703,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.8570464849472046,0.5955049991607666,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7905716300010681,0.4139783978462219,0.3977329432964325,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6658276319503784,0.2444262653589248,1.1298023462295532,284.8967590332031,284.95001220703125,299.75946044921875,291.3475341796875,297.84814453125,297.2314453125,284.897705078125,1.0,0.7163276672363281,0.3301735520362854,0.3301735520362854,1.0,1.0,-3.68832802772522,0.899096667766571,2.789231300354004,0.0691831707954406,0.8610829710960388,0.8610829710960388,0.0,262.7721252441406,272.0,57793.31640625,0.0,4519.03515625,1.0,279.1578063964844,282.9854736328125,294.3729858398437,298.1031494140625,293.1499938964844,293.1499938964844,279.45001220703125,38760.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978911817073822,1.0,0.0,0.0,3.6073153018951416,3.607339382171631,8.682834504725179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.22802734375,0.0,1506.6097412109375,1895.4371337890625,0.0,4119.25732421875,0.8979476094245911,1.0,0.0,3.0,1.0,0.0
18119340,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7729604840278625,0.3926765322685241,0.3588496446609497,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8933448195457458,0.6142943501472473,0.6737115383148193,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9982684850692748,0.8580030798912048,0.6000361442565918,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7860811352729797,0.4132037758827209,0.3970378041267395,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6617245674133301,0.2435695379972458,1.1264163255691528,284.9974975585937,284.95001220703125,299.7331237792969,291.34405517578125,297.8311767578125,297.21893310546875,284.9965515136719,1.0,0.7183017730712891,0.3297183513641357,0.3297183513641357,1.0,1.0,-3.685038089752197,0.8966286778450012,2.788409471511841,0.0675213709473609,0.9477484226226808,0.9477484226226808,0.0,267.86602783203125,275.0,56925.25,0.0,4541.9462890625,1.0,279.4420166015625,283.1128845214844,294.3179931640625,297.9272766113281,293.1499938964844,293.1499938964844,279.1499938964844,33739.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700256586074828,1.0,0.0,0.0,3.707491159439087,3.707515239715576,9.171777719529928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.6494140625,0.0,1580.8948974609375,1895.4371337890625,0.0,4041.434814453125,0.9166367650032043,1.0,0.0,3.0,1.0,0.0
18119400,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7729604840278625,0.3926765322685241,0.3588496446609497,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8933448195457458,0.6142943501472473,0.6737115383148193,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9982684850692748,0.8580030798912048,0.6000361442565918,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7860811352729797,0.4132037758827209,0.3970378041267395,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6617245674133301,0.2435695379972458,1.1264163255691528,284.9974975585937,284.95001220703125,299.7331237792969,291.34405517578125,297.8311767578125,297.21893310546875,284.9965515136719,1.0,0.7183017730712891,0.3297183513641357,0.3297183513641357,1.0,1.0,-3.685038089752197,0.8966286778450012,2.788409471511841,0.0675213709473609,0.9477484226226808,0.9477484226226808,0.0,267.86602783203125,275.0,56925.25,0.0,4541.9462890625,1.0,279.4420166015625,283.1128845214844,294.3179931640625,297.9272766113281,293.1499938964844,293.1499938964844,279.1499938964844,33739.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700256586074828,1.0,0.0,0.0,3.707491159439087,3.707515239715576,9.171777719529928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.6494140625,0.0,1580.8948974609375,1895.4371337890625,0.0,4041.434814453125,0.9166367650032043,1.0,0.0,3.0,1.0,0.0
18119460,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7678892016410828,0.3903796970844269,0.3572492599487304,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8874602317810059,0.6111622452735901,0.6709108948707581,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.994833767414093,0.8584579825401306,0.6006460189819336,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7813627123832703,0.4116908609867096,0.3960453569889068,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6574892401695251,0.2422671020030975,1.1222999095916748,284.8946838378906,284.95001220703125,299.7054138183594,291.3426513671875,297.81011962890625,297.2009582519531,284.8955383300781,1.0,0.7193514704704285,0.3295714855194092,0.3295714855194092,1.0,1.0,-3.674782037734986,0.8930946588516235,2.7816872596740723,0.0664211213588714,0.8512665629386902,0.8512665629386902,0.0,272.8750305175781,278.0,57394.7109375,0.0,4544.8017578125,1.0,279.157958984375,282.99224853515625,294.3612976074219,298.0679016113281,293.1499938964844,293.1499938964844,279.45001220703125,39201.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775919914245604,1.0,0.0,0.0,3.5761351585388184,3.5761590003967285,8.533381219422154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.1806640625,0.0,1476.001220703125,1895.4371337890625,0.0,4107.7568359375,0.8913977742195129,1.0,0.0,3.0,1.0,0.0
18119520,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7678892016410828,0.3903796970844269,0.3572492599487304,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8874602317810059,0.6111622452735901,0.6709108948707581,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.994833767414093,0.8584579825401306,0.6006460189819336,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7813627123832703,0.4116908609867096,0.3960453569889068,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6574892401695251,0.2422671020030975,1.1222999095916748,284.8946838378906,284.95001220703125,299.7054138183594,291.3426513671875,297.81011962890625,297.2009582519531,284.8955383300781,1.0,0.7193514704704285,0.3295714855194092,0.3295714855194092,1.0,1.0,-3.674782037734986,0.8930946588516235,2.7816872596740723,0.0664211213588714,0.8512665629386902,0.8512665629386902,0.0,272.8750305175781,278.0,57394.7109375,0.0,4544.8017578125,1.0,279.157958984375,282.99224853515625,294.3612976074219,298.0679016113281,293.1499938964844,293.1499938964844,279.45001220703125,39201.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775919914245604,1.0,0.0,0.0,3.5761351585388184,3.5761590003967285,8.533381219422154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.1806640625,0.0,1476.001220703125,1895.4371337890625,0.0,4107.7568359375,0.8913977742195129,1.0,0.0,3.0,1.0,0.0
18119580,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7642455697059631,0.3890306353569031,0.3559648394584656,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8831191062927246,0.6089717745780945,0.6684449315071106,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9927343726158142,0.860752522945404,0.6020566821098328,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7779498100280762,0.4107966721057892,0.3951795697212219,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6543259620666504,0.2413333058357238,1.1182745695114136,284.99444580078125,284.95001220703125,299.6763916015625,291.34307861328125,297.8000793457031,297.1977844238281,284.99365234375,1.0,0.7200303077697754,0.3294245898723602,0.3294245898723602,1.0,1.0,-3.666459560394287,0.890171468257904,2.7762880325317383,0.0652564838528633,0.9351847767829896,0.9351847767829896,0.0,276.4472351074219,281.0,56487.4921875,0.0,4544.02783203125,1.0,279.4417724609375,283.1195983886719,294.31158447265625,297.8923645019531,293.1499938964844,293.1499938964844,279.1499938964844,33896.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675860404968262,1.0,0.0,0.0,3.671740770339966,3.671764612197876,8.995748430606909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.828125,0.0,1541.660400390625,1895.4371337890625,0.0,4019.9130859375,0.9087253212928772,1.0,0.0,3.0,1.0,0.0
18119640,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7642455697059631,0.3890306353569031,0.3559648394584656,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8831191062927246,0.6089717745780945,0.6684449315071106,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9927343726158142,0.860752522945404,0.6020566821098328,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7779498100280762,0.4107966721057892,0.3951795697212219,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6543259620666504,0.2413333058357238,1.1182745695114136,284.99444580078125,284.95001220703125,299.6763916015625,291.34307861328125,297.8000793457031,297.1977844238281,284.99365234375,1.0,0.7200303077697754,0.3294245898723602,0.3294245898723602,1.0,1.0,-3.666459560394287,0.890171468257904,2.7762880325317383,0.0652564838528633,0.9351847767829896,0.9351847767829896,0.0,276.4472351074219,281.0,56487.4921875,0.0,4544.02783203125,1.0,279.4417724609375,283.1195983886719,294.31158447265625,297.8923645019531,293.1499938964844,293.1499938964844,279.1499938964844,33896.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675860404968262,1.0,0.0,0.0,3.671740770339966,3.671764612197876,8.995748430606909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.828125,0.0,1541.660400390625,1895.4371337890625,0.0,4019.9130859375,0.9087253212928772,1.0,0.0,3.0,1.0,0.0
18119700,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7625010013580322,0.3879382014274597,0.3553071320056915,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8810460567474365,0.6074597835540771,0.6672098636627197,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9917196035385132,0.8611908555030823,0.6027185916900635,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7763393521308899,0.410074919462204,0.3947620987892151,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6528534889221191,0.240715891122818,1.1164134740829468,284.87420654296875,284.95001220703125,299.661376953125,291.3439025878906,297.7912902832031,297.19140625,284.8731384277344,1.0,0.7203365564346313,0.3293511271476745,0.3293511271476745,1.0,1.0,-3.6624388694763184,0.8887457847595215,2.773693084716797,0.0648233890533447,0.8494665026664734,0.8494665026664734,0.0,278.17205810546875,281.0,57258.9140625,0.0,4543.62744140625,1.0,279.1978454589844,282.9778747558594,294.3690490722656,298.10015869140625,293.1499938964844,293.1499938964844,279.1499938964844,38357.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731261730194092,1.0,0.0,0.0,3.6245908737182617,3.624614953994751,8.766197652221308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.7900390625,0.0,1522.6007080078125,1895.4371337890625,0.0,4068.69140625,0.8990586400032043,1.0,0.0,3.0,1.0,0.0
18119760,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7602485418319702,0.3867243528366089,0.354308009147644,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.878456175327301,0.6058005690574646,0.6655395030975342,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.990224838256836,0.861501157283783,0.602972686290741,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7742648720741272,0.4092226028442383,0.3940726816654205,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6509895324707031,0.2399873733520507,1.1137200593948364,284.8979797363281,284.95001220703125,299.64605712890625,291.3451232910156,297.78155517578125,297.1837463378906,284.8992614746094,1.0,0.7204608917236328,0.3293556571006775,0.3293556571006775,1.0,1.0,-3.655727624893189,0.8867703080177307,2.7689573764801025,0.0643913224339485,0.8435781002044678,0.8435781002044678,0.0,280.2098999023437,284.0,56912.62109375,0.0,4537.7080078125,1.0,279.1575622558594,283.0060729980469,294.3615417480469,298.0372009277344,293.1499938964844,293.1499938964844,279.45001220703125,39415.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746030569076538,1.0,0.0,0.0,3.5325655937194824,3.5325889587402344,8.326716169904103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.984375,0.0,1431.129638671875,1895.4371337890625,0.0,4081.636474609375,0.8819661140441895,1.0,0.0,3.0,1.0,0.0
18119820,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7570902705192566,0.385305792093277,0.3529539704322815,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8746712803840637,0.6035209894180298,0.6629672646522522,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9884657263755798,0.863682210445404,0.6043319702148438,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7713158130645752,0.408245325088501,0.393114686012268,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.648226261138916,0.2389775961637497,1.109300971031189,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.772216796875,297.181884765625,284.9930725097656,1.0,0.7207837700843811,0.3293647170066833,0.3293647170066833,1.0,1.0,-3.646564960479736,0.8841098546981812,2.7624549865722656,0.0636846646666526,0.9257130026817322,0.9257130026817322,0.0,283.2172241210937,287.0,56053.65234375,0.0,4531.05859375,1.0,279.4414367675781,283.12847900390625,294.3158264160156,297.8685302734375,293.1499938964844,293.1499938964844,279.1499938964844,33849.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643474817276,1.0,0.0,0.0,3.634462118148804,3.634485483169556,8.8140103571277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.5341796875,0.0,1499.9249267578125,1895.4371337890625,0.0,3991.24365234375,0.9003139734268188,1.0,0.0,3.0,1.0,0.0
18119880,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7570902705192566,0.385305792093277,0.3529539704322815,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8746712803840637,0.6035209894180298,0.6629672646522522,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9884657263755798,0.863682210445404,0.6043319702148438,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7713158130645752,0.408245325088501,0.393114686012268,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.648226261138916,0.2389775961637497,1.109300971031189,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.772216796875,297.181884765625,284.9930725097656,1.0,0.7207837700843811,0.3293647170066833,0.3293647170066833,1.0,1.0,-3.646564960479736,0.8841098546981812,2.7624549865722656,0.0636846646666526,0.9257130026817322,0.9257130026817322,0.0,283.2172241210937,287.0,56053.65234375,0.0,4531.05859375,1.0,279.4414367675781,283.12847900390625,294.3158264160156,297.8685302734375,293.1499938964844,293.1499938964844,279.1499938964844,33849.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643474817276,1.0,0.0,0.0,3.634462118148804,3.634485483169556,8.8140103571277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.5341796875,0.0,1499.9249267578125,1895.4371337890625,0.0,3991.24365234375,0.9003139734268188,1.0,0.0,3.0,1.0,0.0
18119940,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7533710598945618,0.3829312324523926,0.3512146770954132,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8703226447105408,0.6002636551856995,0.6599420309066772,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.986038088798523,0.8642536997795105,0.6051104664802551,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7678844928741455,0.4065906405448913,0.3919130563735962,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6451026797294617,0.2375431656837463,1.1042912006378174,284.9005432128906,284.95001220703125,299.5817565917969,291.35308837890625,297.75390625,297.168701171875,284.9011535644531,1.0,0.720974862575531,0.3293737471103668,0.3293737471103668,1.0,1.0,-3.634780883789064,0.8806681036949158,2.754112958908081,0.0630111619830131,0.8370258808135986,0.8370258808135986,0.0,286.71588134765625,290.0,56467.19140625,0.0,4520.2080078125,1.0,279.1585388183594,283.01788330078125,294.36822509765625,298.01519775390625,293.1499938964844,293.1499938964844,279.45001220703125,39195.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712325930595398,1.0,0.0,0.0,3.4959423542022705,3.495965480804444,8.154959800776851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.1123046875,0.0,1391.333740234375,1895.4371337890625,0.0,4052.0576171875,0.8737115859985352,1.0,0.0,3.0,1.0,0.0
18120000,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7533710598945618,0.3829312324523926,0.3512146770954132,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8703226447105408,0.6002636551856995,0.6599420309066772,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.986038088798523,0.8642536997795105,0.6051104664802551,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7678844928741455,0.4065906405448913,0.3919130563735962,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6451026797294617,0.2375431656837463,1.1042912006378174,284.9005432128906,284.95001220703125,299.5817565917969,291.35308837890625,297.75390625,297.168701171875,284.9011535644531,1.0,0.720974862575531,0.3293737471103668,0.3293737471103668,1.0,1.0,-3.634780883789064,0.8806681036949158,2.754112958908081,0.0630111619830131,0.8370258808135986,0.8370258808135986,0.0,286.71588134765625,290.0,56467.19140625,0.0,4520.2080078125,1.0,279.1585388183594,283.01788330078125,294.36822509765625,298.01519775390625,293.1499938964844,293.1499938964844,279.45001220703125,39195.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712325930595398,1.0,0.0,0.0,3.4959423542022705,3.495965480804444,8.154959800776851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.1123046875,0.0,1391.333740234375,1895.4371337890625,0.0,4052.0576171875,0.8737115859985352,1.0,0.0,3.0,1.0,0.0
18120060,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7503673434257507,0.3814108371734619,0.349784791469574,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8667160272598267,0.5978648662567139,0.6572602391242981,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9842848777770996,0.8662068843841553,0.6063324213027954,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7650731801986694,0.4055148363113403,0.3908721208572387,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6424427628517151,0.2364269942045211,1.099426031112671,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.74432373046875,297.1671447753906,284.99151611328125,1.0,0.7211219072341919,0.3294326663017273,0.3294326663017273,1.0,1.0,-3.624611854553223,0.8778648376464844,2.746746778488159,0.0624005123972892,0.9163028597831726,0.9163028597831726,0.0,289.5928649902344,293.0,55611.26171875,0.0,4510.0078125,1.0,279.441162109375,283.1366271972656,294.32550048828125,297.8504638671875,293.1499938964844,293.1499938964844,279.1499938964844,33827.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609400629997252,1.0,0.0,0.0,3.5975210666656494,3.5975441932678223,8.635748827146017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.9619140625,0.0,1459.5416259765625,1895.4371337890625,0.0,3960.96142578125,0.8919972777366638,1.0,0.0,3.0,1.0,0.0
18120120,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7503673434257507,0.3814108371734619,0.349784791469574,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8667160272598267,0.5978648662567139,0.6572602391242981,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9842848777770996,0.8662068843841553,0.6063324213027954,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7650731801986694,0.4055148363113403,0.3908721208572387,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6424427628517151,0.2364269942045211,1.099426031112671,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.74432373046875,297.1671447753906,284.99151611328125,1.0,0.7211219072341919,0.3294326663017273,0.3294326663017273,1.0,1.0,-3.624611854553223,0.8778648376464844,2.746746778488159,0.0624005123972892,0.9163028597831726,0.9163028597831726,0.0,289.5928649902344,293.0,55611.26171875,0.0,4510.0078125,1.0,279.441162109375,283.1366271972656,294.32550048828125,297.8504638671875,293.1499938964844,293.1499938964844,279.1499938964844,33827.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609400629997252,1.0,0.0,0.0,3.5975210666656494,3.5975441932678223,8.635748827146017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.9619140625,0.0,1459.5416259765625,1895.4371337890625,0.0,3960.96142578125,0.8919972777366638,1.0,0.0,3.0,1.0,0.0
18120180,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7467825412750244,0.3789591491222381,0.3479657769203186,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8625221252441406,0.5945125222206116,0.6541189551353455,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9817999601364136,0.8665714859962463,0.6069594621658325,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7617570757865906,0.403776615858078,0.3895834684371948,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6393986940383911,0.2348923832178115,1.0939408540725708,284.90216064453125,284.95001220703125,299.5128479003906,291.3648376464844,297.72589111328125,297.1544189453125,284.90264892578125,1.0,0.7211622595787048,0.3294915854930877,0.3294915854930877,1.0,1.0,-3.611751556396485,0.8742632269859314,2.737488269805908,0.0618115179240703,0.8300483822822571,0.8300483822822571,0.0,293.0228576660156,296.0,55989.609375,0.0,4495.8427734375,1.0,279.1588439941406,283.0298156738281,294.3795166015625,297.99688720703125,293.1499938964844,293.1499938964844,279.45001220703125,39190.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967736542224884,1.0,0.0,0.0,3.4561562538146973,3.456179141998291,7.970398883117014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.681640625,0.0,1350.6156005859375,1895.4371337890625,0.0,4021.242431640625,0.8649238348007202,1.0,0.0,3.0,1.0,0.0
18120240,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7467825412750244,0.3789591491222381,0.3479657769203186,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8625221252441406,0.5945125222206116,0.6541189551353455,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9817999601364136,0.8665714859962463,0.6069594621658325,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7617570757865906,0.403776615858078,0.3895834684371948,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6393986940383911,0.2348923832178115,1.0939408540725708,284.90216064453125,284.95001220703125,299.5128479003906,291.3648376464844,297.72589111328125,297.1544189453125,284.90264892578125,1.0,0.7211622595787048,0.3294915854930877,0.3294915854930877,1.0,1.0,-3.611751556396485,0.8742632269859314,2.737488269805908,0.0618115179240703,0.8300483822822571,0.8300483822822571,0.0,293.0228576660156,296.0,55989.609375,0.0,4495.8427734375,1.0,279.1588439941406,283.0298156738281,294.3795166015625,297.99688720703125,293.1499938964844,293.1499938964844,279.45001220703125,39190.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967736542224884,1.0,0.0,0.0,3.4561562538146973,3.456179141998291,7.970398883117014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.681640625,0.0,1350.6156005859375,1895.4371337890625,0.0,4021.242431640625,0.8649238348007202,1.0,0.0,3.0,1.0,0.0
18120300,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7450979948043823,0.378107339143753,0.3470715582370758,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8605382442474365,0.5932034254074097,0.6525443196296692,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9806612730026244,0.8674014806747437,0.6073291897773743,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7601808905601501,0.4031450450420379,0.3889122903347015,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.637917160987854,0.2342431992292404,1.0909634828567505,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.720458984375,297.15313720703125,285.0046691894531,1.0,0.7211163640022278,0.3295210599899292,0.3295210599899292,1.0,1.0,-3.6050777435302734,0.8723944425582886,2.7326834201812744,0.0613752715289592,0.8998377919197083,0.8998377919197083,0.0,294.6058044433594,296.0,55132.23828125,0.0,4487.3134765625,1.0,279.3969421386719,283.1552734375,294.3272705078125,297.7893371582031,293.1499938964844,293.1499938964844,279.45001220703125,34397.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606863856315612,1.0,0.0,0.0,3.5009377002716064,3.500960111618042,8.178282087101252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.3974609375,0.0,1362.06884765625,1895.4371337890625,0.0,3958.70166015625,0.8725153803825378,1.0,0.0,3.0,1.0,0.0
18120360,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7438476085662842,0.3773387372493744,0.3464508354663849,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8590041399002075,0.5919954776763916,0.6513156890869141,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9799660444259644,0.8682916164398193,0.6080238223075867,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.759005606174469,0.4026044905185699,0.3884558975696563,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6367651224136353,0.2336672991514206,1.0886054039001465,284.9900817871094,284.95001220703125,299.476806640625,291.37158203125,297.7159423828125,297.153076171875,284.9889221191406,1.0,0.7211756110191345,0.3295764029026031,0.3295764029026031,1.0,1.0,-3.600493907928467,0.8712171316146851,2.729276895523072,0.0612145029008388,0.9063498377799988,0.9063498377799988,0.0,295.8760070800781,299.0,55148.09375,0.0,4482.58740234375,1.0,279.4417419433594,283.144287109375,294.3371276855469,297.83367919921875,293.1499938964844,293.1499938964844,279.1499938964844,33747.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573113918304444,1.0,0.0,0.0,3.560983180999756,3.5610060691833496,8.461223046651867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.7607421875,0.0,1419.9263916015625,1895.4371337890625,0.0,3928.583251953125,0.88350909948349,1.0,0.0,3.0,1.0,0.0
18120420,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.740372359752655,0.3748158514499664,0.3445638418197632,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8549465537071228,0.588553249835968,0.6480716466903687,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9774061441421508,0.8684478402137756,0.6085066795349121,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7557892203330994,0.4007883965969085,0.3870902359485626,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6337717771530151,0.2320370972156524,1.0826754570007324,284.9036865234375,284.95001220703125,299.4397888183594,291.37860107421875,297.6974182128906,297.1407775878906,284.9040832519531,1.0,0.7210933566093445,0.3296870589256286,0.3296870589256286,1.0,1.0,-3.586643695831299,0.8674831390380859,2.719160556793213,0.0607258863747119,0.8228501677513123,0.8228501677513123,0.0,299.2712707519531,302.0,55483.953125,0.0,4465.61767578125,1.0,279.1592102050781,283.0423278808594,294.3927307128906,297.9791259765625,293.1499938964844,293.1499938964844,279.45001220703125,39186.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640414118766784,1.0,0.0,0.0,3.4144561290740967,3.414478302001953,7.779225370541099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.466796875,0.0,1308.8687744140625,1895.4371337890625,0.0,3988.5283203125,0.855737566947937,1.0,0.0,3.0,1.0,0.0
