time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120480,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.740372359752655,0.3748158514499664,0.3445638418197632,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8549465537071228,0.588553249835968,0.6480716466903687,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9774061441421508,0.8684478402137756,0.6085066795349121,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7557892203330994,0.4007883965969085,0.3870902359485626,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6337717771530151,0.2320370972156524,1.0826754570007324,284.9036865234375,284.95001220703125,299.4397888183594,291.37860107421875,297.6974182128906,297.1407775878906,284.9040832519531,1.0,0.7210933566093445,0.3296870589256286,0.3296870589256286,1.0,1.0,-3.586643695831299,0.8674831390380859,2.719160556793213,0.0607258863747119,0.8228501677513123,0.8228501677513123,0.0,299.2712707519531,302.0,55483.953125,0.0,4465.61767578125,1.0,279.1592102050781,283.0423278808594,294.3927307128906,297.9791259765625,293.1499938964844,293.1499938964844,279.45001220703125,39186.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640414118766784,1.0,0.0,0.0,3.4144561290740967,3.414478302001953,7.779225370541099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.466796875,0.0,1308.8687744140625,1895.4371337890625,0.0,3988.5283203125,0.855737566947937,1.0,0.0,3.0,1.0,0.0
18120540,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7375012636184692,0.373098611831665,0.3429793417453766,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8515218496322632,0.5859208703041077,0.6451651453971863,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9754933714866638,0.8699265718460083,0.609424889087677,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.753102719783783,0.3995236158370971,0.3858886063098907,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6311525106430054,0.2307092249393463,1.0769197940826416,284.9883117675781,284.95001220703125,299.4017944335937,291.3856811523437,297.6871032714844,297.1394958496094,284.987548828125,1.0,0.720994234085083,0.3297977447509765,0.3297977447509765,1.0,1.0,-3.574424743652344,0.8642339706420898,2.710190773010254,0.060163926333189,0.8964503407478333,0.8964503407478333,0.0,302.1099548339844,305.0,54650.6015625,0.0,4449.77197265625,1.0,279.4404602050781,283.15380859375,294.3516845703125,297.8175354003906,293.1499938964844,293.1499938964844,279.75,33852.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535896182060242,1.0,0.0,0.0,3.5181655883789062,3.518187999725342,8.258969046437414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.23388671875,0.0,1375.8956298828125,1895.4371337890625,0.0,3895.241943359375,0.874225914478302,1.0,0.0,3.0,1.0,0.0
18120600,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7375012636184692,0.373098611831665,0.3429793417453766,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8515218496322632,0.5859208703041077,0.6451651453971863,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9754933714866638,0.8699265718460083,0.609424889087677,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.753102719783783,0.3995236158370971,0.3858886063098907,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6311525106430054,0.2307092249393463,1.0769197940826416,284.9883117675781,284.95001220703125,299.4017944335937,291.3856811523437,297.6871032714844,297.1394958496094,284.987548828125,1.0,0.720994234085083,0.3297977447509765,0.3297977447509765,1.0,1.0,-3.574424743652344,0.8642339706420898,2.710190773010254,0.060163926333189,0.8964503407478333,0.8964503407478333,0.0,302.1099548339844,305.0,54650.6015625,0.0,4449.77197265625,1.0,279.4404602050781,283.15380859375,294.3516845703125,297.8175354003906,293.1499938964844,293.1499938964844,279.75,33852.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535896182060242,1.0,0.0,0.0,3.5181655883789062,3.518187999725342,8.258969046437414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.23388671875,0.0,1375.8956298828125,1895.4371337890625,0.0,3895.241943359375,0.874225914478302,1.0,0.0,3.0,1.0,0.0
18120660,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7350767850875854,0.3715616166591644,0.3417100608348846,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.848576009273529,0.5835217237472534,0.6426963210105896,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.973988115787506,0.8715441226959229,0.6106340885162354,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7508645057678223,0.3984712660312652,0.3849949836730957,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.6289224028587341,0.229551687836647,1.0721997022628784,285.0437927246094,284.95001220703125,299.3628845214844,291.3926086425781,297.6783447265625,297.1403503417969,285.04132080078125,1.0,0.7211218476295471,0.3299524784088135,0.3299524784088135,1.0,1.0,-3.56501579284668,0.8619447946548462,2.703070878982544,0.0600166991353035,0.9967210292816162,0.9967210292816162,0.0,304.719970703125,293.0,54096.78515625,0.0,4440.189453125,1.0,279.7412109375,283.23175048828125,294.3634338378906,297.7785949707031,293.1499938964844,293.1499938964844,279.45001220703125,31257.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450071454048156,1.0,0.0,0.0,3.708375930786133,3.708399534225464,9.176155799650588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.3447265625,0.0,1563.0379638671875,1895.4371337890625,0.0,3817.873291015625,0.914999783039093,1.0,0.0,3.0,1.0,0.0
18120720,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7350767850875854,0.3715616166591644,0.3417100608348846,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.848576009273529,0.5835217237472534,0.6426963210105896,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.973988115787506,0.8715441226959229,0.6106340885162354,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7508645057678223,0.3984712660312652,0.3849949836730957,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.6289224028587341,0.229551687836647,1.0721997022628784,285.0437927246094,284.95001220703125,299.3628845214844,291.3926086425781,297.6783447265625,297.1403503417969,285.04132080078125,1.0,0.7211218476295471,0.3299524784088135,0.3299524784088135,1.0,1.0,-3.56501579284668,0.8619447946548462,2.703070878982544,0.0600166991353035,0.9967210292816162,0.9967210292816162,0.0,304.719970703125,293.0,54096.78515625,0.0,4440.189453125,1.0,279.7412109375,283.23175048828125,294.3634338378906,297.7785949707031,293.1499938964844,293.1499938964844,279.45001220703125,31257.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450071454048156,1.0,0.0,0.0,3.708375930786133,3.708399534225464,9.176155799650588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.3447265625,0.0,1563.0379638671875,1895.4371337890625,0.0,3817.873291015625,0.914999783039093,1.0,0.0,3.0,1.0,0.0
18120780,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7347854971885681,0.3687053024768829,0.3394064903259277,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8484840393066406,0.5797420740127563,0.6389670372009277,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9755838513374328,0.8708325624465942,0.610486626625061,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7510921359062195,0.3964022397994995,0.3832517862319946,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6286146640777588,0.2277524918317794,1.0646699666976929,284.8811950683594,284.95001220703125,299.3242492675781,291.3990173339844,297.6564025878906,297.12420654296875,284.882080078125,1.0,0.7170335054397583,0.3301029801368713,0.3301029801368713,1.0,1.0,-3.547030448913574,0.8570960760116577,2.689934492111206,0.0594744123518466,0.8727411031723022,0.8727411031723022,0.0,301.4791259765625,293.0,54844.10546875,0.0,4372.0693359375,1.0,279.4574584960937,283.0492858886719,294.4344177246094,297.9808349609375,293.1499938964844,293.1499938964844,279.45001220703125,38120.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561007618904114,1.0,0.0,0.0,3.647706270217896,3.647730827331543,8.878365633790963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.3525390625,0.0,1546.4766845703125,1895.4371337890625,0.0,3917.752685546875,0.9058650732040404,1.0,0.0,3.0,1.0,0.0
18120840,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7347952723503113,0.3686269521713257,0.3393257856369018,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8485064506530762,0.579635500907898,0.6388402581214905,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9756582379341124,0.8708194494247437,0.6104652881622314,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7511191368103027,0.3963420391082763,0.3831871151924133,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6286199688911438,0.2276985496282577,1.06440007686615,284.8819580078125,284.95001220703125,299.3231201171875,291.3992004394531,297.65582275390625,297.1238098144531,284.8828125,1.0,0.7168766856193542,0.3301072120666504,0.3301072120666504,1.0,1.0,-3.546372890472412,0.8569149971008301,2.689457893371582,0.0594413466751575,0.8720135688781738,0.8720135688781738,0.0,301.325439453125,281.0,54827.703125,0.0,4369.37744140625,1.0,279.45684814453125,283.05029296875,294.43328857421875,297.97772216796875,293.1499938964844,293.1499938964844,279.75,38145.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956146478652954,1.0,0.0,0.0,3.6448512077331534,3.644875526428223,8.864472533787193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.5361328125,0.0,1543.474853515625,1895.4371337890625,0.0,3918.16162109375,0.9053010940551758,1.0,0.0,3.0,1.0,0.0
18120900,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7354049682617188,0.3675568997859955,0.3380022346973419,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8493882417678833,0.5780559778213501,0.6366983652114868,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.977550745010376,0.8711791634559631,0.6102911829948425,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7520236968994141,0.3955004513263702,0.3820967376232147,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6290350556373596,0.2268687039613723,1.0596425533294678,284.9945068359375,284.95001220703125,299.3029479980469,291.4022827148437,297.648681640625,297.1210327148437,284.9959716796875,1.0,0.7138621807098389,0.3301845788955688,0.3301845788955688,1.0,1.0,-3.5352892875671387,0.8538826704025269,2.6814067363739014,0.0588416308164596,0.9435274600982666,0.9435274600982666,0.0,297.93670654296875,281.0,53808.64453125,0.0,4319.3310546875,1.0,279.70135498046875,283.18963623046875,294.3732604980469,297.75848388671875,293.1499938964844,293.1499938964844,279.75,34432.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94990736246109,1.0,0.0,0.0,3.67906641960144,3.679090261459351,9.031679724103014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.39013671875,0.0,1553.9227294921875,1895.4371337890625,0.0,3862.12744140625,0.9121219515800476,1.0,0.0,3.0,1.0,0.0
18120960,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7369370460510254,0.3667003512382507,0.3370390832424164,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8512793183326721,0.5767040252685547,0.6349973082542419,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9805023670196532,0.8717921376228333,0.6105740070343018,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.753823459148407,0.3948412835597992,0.3812680244445801,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6301617622375488,0.2261726856231689,1.055569052696228,284.9864807128906,284.95001220703125,299.2825622558594,291.4052429199219,297.64373779296875,297.12109375,284.9851379394531,1.0,0.710631251335144,0.3303113281726837,0.3303113281726837,1.0,1.0,-3.526791572570801,0.8517590165138245,2.675032377243042,0.0586090162396431,0.9523637890815736,0.9523637890815736,0.0,293.4394226074219,269.0,53757.203125,0.0,4269.7080078125,1.0,279.7431945800781,283.1844787597656,294.376953125,297.7926330566406,293.1499938964844,293.1499938964844,279.45001220703125,33813.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468493461608888,1.0,0.0,0.0,3.735111713409424,3.735136032104492,9.308944868280378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.017578125,0.0,1613.197509765625,1895.4371337890625,0.0,3834.534423828125,0.9226797819137572,1.0,0.0,3.0,1.0,0.0
18121020,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7394514083862305,0.3644673824310303,0.3350372612476349,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8545117378234863,0.5736211538314819,0.6316856145858765,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9852234721183776,0.8713316917419434,0.6103964447975159,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7569108009338379,0.3931617140769958,0.3796161711215973,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6321104764938354,0.2246742099523544,1.0481492280960083,284.8719177246094,284.95001220703125,299.2484436035156,291.40966796875,297.6273803710937,297.1106262207031,284.8740234375,1.0,0.7046886682510376,0.3305210173130035,0.3305210173130035,1.0,1.0,-3.5098042488098145,0.8473803400993347,2.662423849105835,0.0582052133977413,0.8475496768951416,0.8475496768951416,0.0,285.60565185546875,269.0,54179.30078125,0.0,4178.08203125,1.0,279.4642944335937,283.0560913085937,294.4342956542969,297.9522399902344,293.1499938964844,293.1499938964844,279.45001220703125,40187.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542229175567628,1.0,0.0,0.0,3.602086544036865,3.6021108627319336,8.657681291879271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.658203125,0.0,1511.4329833984375,1895.4371337890625,0.0,3900.924560546875,0.89753657579422,1.0,0.0,3.0,1.0,0.0
18121080,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7399685978889465,0.3640285730361938,0.3345518410205841,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8551953434944153,0.5729979276657104,0.6309043169021606,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.986189067363739,0.8712947964668274,0.6102761030197144,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7575602531433105,0.3928190469741821,0.3792113661766052,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6325120329856873,0.2243592590093612,1.0464032888412476,284.8806457519531,284.95001220703125,299.2412414550781,291.4104919433594,297.624267578125,297.1089172363281,284.8822021484375,1.0,0.7033474445343018,0.3305648267269134,0.3305648267269134,1.0,1.0,-3.5056707859039307,0.8462923765182495,2.659378290176392,0.0580443814396858,0.8451629877090454,0.8451629877090454,0.0,283.9059753417969,257.0,54058.296875,0.0,4157.1494140625,1.0,279.4583740234375,283.066162109375,294.42724609375,297.9289245605469,293.1499938964844,293.1499938964844,279.75,39978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95407372713089,1.0,0.0,0.0,3.578240394592285,3.5782644748687744,8.543431135876745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.30810546875,0.0,1483.9715576171875,1895.4371337890625,0.0,3899.58642578125,0.8923181295394897,1.0,0.0,3.0,1.0,0.0
18121140,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7444806694984436,0.3623426854610443,0.3324194252490997,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8607979416847229,0.5702853202819824,0.6272125840187073,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9930952191352844,0.8723978400230408,0.6104624271392822,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7627862095832825,0.3914966583251953,0.3773637413978576,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6359760761260986,0.2229702621698379,1.03762686252594,284.9871826171875,284.95001220703125,299.19921875,291.414794921875,297.6146240234375,297.1097106933594,284.9863586425781,1.0,0.695557177066803,0.3308183252811432,0.3308183252811432,1.0,1.0,-3.486679792404175,0.8414545059204102,2.6452252864837646,0.057407047599554,0.9272637367248536,0.9272637367248536,0.0,272.7997436523437,245.0,53008.5234375,0.0,4041.92822265625,1.0,279.74176025390625,283.2015686035156,294.3766174316406,297.7444152832031,293.1499938964844,293.1499938964844,279.45001220703125,34232.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425678253173828,1.0,0.0,0.0,3.6624326705932617,3.662456512451172,8.950196956902801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.431640625,0.0,1533.7728271484375,1895.4371337890625,0.0,3795.767578125,0.906857430934906,1.0,0.0,3.0,1.0,0.0
18121200,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7444806694984436,0.3623426854610443,0.3324194252490997,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8607979416847229,0.5702853202819824,0.6272125840187073,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9930952191352844,0.8723978400230408,0.6104624271392822,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7627862095832825,0.3914966583251953,0.3773637413978576,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6359760761260986,0.2229702621698379,1.03762686252594,284.9871826171875,284.95001220703125,299.19921875,291.414794921875,297.6146240234375,297.1097106933594,284.9863586425781,1.0,0.695557177066803,0.3308183252811432,0.3308183252811432,1.0,1.0,-3.486679792404175,0.8414545059204102,2.6452252864837646,0.057407047599554,0.9272637367248536,0.9272637367248536,0.0,272.7997436523437,245.0,53008.5234375,0.0,4041.92822265625,1.0,279.74176025390625,283.2015686035156,294.3766174316406,297.7444152832031,293.1499938964844,293.1499938964844,279.45001220703125,34232.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425678253173828,1.0,0.0,0.0,3.6624326705932617,3.662456512451172,8.950196956902801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.431640625,0.0,1533.7728271484375,1895.4371337890625,0.0,3795.767578125,0.906857430934906,1.0,0.0,3.0,1.0,0.0
18121260,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7490402460098267,0.3598012328147888,0.3299930691719055,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8665611147880554,0.5666952729225159,0.6231762170791626,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.8718755841255188,0.6095645427703857,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7681921720504761,0.3895757794380188,0.3753467500209808,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.639593243598938,0.2212528437376022,1.028628706932068,284.892822265625,284.95001220703125,299.156494140625,291.41796875,297.59649658203125,297.0994567871094,284.8935546875,1.0,0.687409520149231,0.3311928212642669,0.3311928212642669,1.0,1.0,-3.46522855758667,0.83622807264328,2.629000663757324,0.0572178587317466,0.8324660658836365,0.8324660658836365,0.0,261.82916259765625,233.0,53260.21484375,0.0,3922.459716796875,1.0,279.4584045410156,283.0943908691406,294.429931640625,297.880615234375,293.1499938964844,293.1499938964844,279.75,39860.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489485025405884,1.0,0.0,0.0,3.4994983673095703,3.4995217323303223,8.171558079084207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.080078125,0.0,1399.7816162109375,1895.4371337890625,0.0,3853.484130859375,0.8750673532485962,1.0,0.0,3.0,1.0,0.0
18121320,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7490402460098267,0.3598012328147888,0.3299930691719055,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8665611147880554,0.5666952729225159,0.6231762170791626,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.8718755841255188,0.6095645427703857,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7681921720504761,0.3895757794380188,0.3753467500209808,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.639593243598938,0.2212528437376022,1.028628706932068,284.892822265625,284.95001220703125,299.156494140625,291.41796875,297.59649658203125,297.0994567871094,284.8935546875,1.0,0.687409520149231,0.3311928212642669,0.3311928212642669,1.0,1.0,-3.46522855758667,0.83622807264328,2.629000663757324,0.0572178587317466,0.8324660658836365,0.8324660658836365,0.0,261.82916259765625,233.0,53260.21484375,0.0,3922.459716796875,1.0,279.4584045410156,283.0943908691406,294.429931640625,297.880615234375,293.1499938964844,293.1499938964844,279.75,39860.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489485025405884,1.0,0.0,0.0,3.4994983673095703,3.4995217323303223,8.171558079084207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.080078125,0.0,1399.7816162109375,1895.4371337890625,0.0,3853.484130859375,0.8750673532485962,1.0,0.0,3.0,1.0,0.0
18121380,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7532535791397095,0.3580586612224579,0.3279345333576202,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8717740774154663,0.5639078617095947,0.6195579767227173,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.8743349313735962,0.597217857837677,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7731074094772339,0.3881930410861969,0.3735659122467041,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6427925229072571,0.2198376655578613,1.020246148109436,284.9824523925781,284.95001220703125,299.1131896972656,291.41973876953125,297.59130859375,297.1068725585937,284.9812927246094,1.0,0.6781996488571167,0.3315673172473907,0.3315673172473907,1.0,1.0,-3.431854724884033,0.8274429440498352,2.604411602020264,0.0560360252857208,0.9051674604415894,0.9051674604415894,0.0,251.8311920166016,221.0,52102.84765625,0.0,3780.80126953125,1.0,279.7411193847656,283.2153625488281,294.3791809082031,297.695068359375,293.1499938964844,293.1499938964844,279.45001220703125,34337.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370833039283752,1.0,0.0,0.0,3.5851259231567383,3.585149049758911,8.576342338528775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.13916015625,0.0,1449.9656982421875,1895.4371337890625,0.0,3745.89111328125,0.8895153403282166,1.0,0.0,3.0,1.0,0.0
18121440,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7532535791397095,0.3580586612224579,0.3279345333576202,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8717740774154663,0.5639078617095947,0.6195579767227173,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.8743349313735962,0.597217857837677,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7731074094772339,0.3881930410861969,0.3735659122467041,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6427925229072571,0.2198376655578613,1.020246148109436,284.9824523925781,284.95001220703125,299.1131896972656,291.41973876953125,297.59130859375,297.1068725585937,284.9812927246094,1.0,0.6781996488571167,0.3315673172473907,0.3315673172473907,1.0,1.0,-3.431854724884033,0.8274429440498352,2.604411602020264,0.0560360252857208,0.9051674604415894,0.9051674604415894,0.0,251.8311920166016,221.0,52102.84765625,0.0,3780.80126953125,1.0,279.7411193847656,283.2153625488281,294.3791809082031,297.695068359375,293.1499938964844,293.1499938964844,279.45001220703125,34337.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370833039283752,1.0,0.0,0.0,3.5851259231567383,3.585149049758911,8.576342338528775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.13916015625,0.0,1449.9656982421875,1895.4371337890625,0.0,3745.89111328125,0.8895153403282166,1.0,0.0,3.0,1.0,0.0
18121500,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.755537211894989,0.3568033874034881,0.3268707394599914,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8746054768562317,0.5621247291564941,0.6177179217338562,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9990000128746032,0.8758397102355957,0.589748203754425,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7757744193077087,0.3872344195842743,0.3726660013198852,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6445776224136353,0.2190001755952835,1.0161430835723877,284.8633728027344,284.95001220703125,299.09130859375,291.4200744628906,297.5882873535156,297.1102294921875,284.862548828125,1.0,0.6733006238937378,0.3317545652389526,0.3317545652389526,1.0,1.0,-3.413698196411133,0.8225980401039124,2.591100215911865,0.0553489252924919,0.8164705634117126,0.8164705634117126,0.0,246.6734771728516,221.0,52572.88671875,0.0,3706.337890625,1.0,279.5000915527344,283.0813293457031,294.4378662109375,297.88604736328125,293.1499938964844,293.1499938964844,279.45001220703125,39654.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419701099395752,1.0,0.0,0.0,3.5108015537261963,3.510824680328369,8.224430416703399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.275390625,0.0,1410.0516357421875,1895.4371337890625,0.0,3790.34326171875,0.8743807673454285,1.0,0.0,3.0,1.0,0.0
18121560,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7576041221618652,0.3554811477661133,0.3255057632923126,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8772597312927246,0.5602505803108215,0.6154893636703491,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.8775918483734131,0.582385778427124,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7782729864120483,0.3861849904060364,0.371514081954956,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6462250351905823,0.2180980443954467,1.011342167854309,284.8933410644531,284.95001220703125,299.0692749023437,291.41998291015625,297.5856018066406,297.11383056640625,284.8941650390625,1.0,0.6681763529777527,0.3320552110671997,0.3320552110671997,1.0,1.0,-3.3937137126922607,0.8175262808799744,2.5761873722076416,0.0547963082790374,0.8125542402267456,0.8125542402267456,0.0,241.551986694336,209.0,52053.83984375,0.0,3628.47265625,1.0,279.4588928222656,283.1196594238281,294.4272766113281,297.8089599609375,293.1499938964844,293.1499938964844,279.75,40353.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424830079078674,1.0,0.0,0.0,3.396941661834717,3.3969640731811523,7.699623552070989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.98095703125,0.0,1299.750244140625,1895.4371337890625,0.0,3794.997802734375,0.8529503345489502,1.0,0.0,3.0,1.0,0.0
18121620,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7632201910018921,0.3537434339523315,0.3234204947948456,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8841123580932617,0.5574373006820679,0.6118047833442688,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.8833908438682556,0.565819263458252,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7846230864524841,0.3847433030605316,0.369643896818161,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6506145596504211,0.2167285531759262,1.002954125404358,284.9777526855469,284.95001220703125,299.0248718261719,291.4184875488281,297.5917358398437,297.1363220214844,284.9768371582031,1.0,0.6576395630836487,0.3326565027236938,0.3326565027236938,1.0,1.0,-3.355088472366333,0.8077942132949829,2.5472941398620605,0.0537068024277687,0.8795324563980103,0.8795324563980103,0.0,230.5148162841797,197.0,50908.09765625,0.0,3473.7890625,1.0,279.740234375,283.2351379394531,294.3728942871094,297.6160583496094,293.1499938964844,293.1499938964844,280.04998779296875,34514.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295431971549988,1.0,0.0,0.0,3.481608629226685,3.481630802154541,8.088223921731696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.25634765625,0.0,1343.169921875,1895.4371337890625,0.0,3676.953369140625,0.8665171265602112,1.0,0.0,3.0,1.0,0.0
18121680,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7632201910018921,0.3537434339523315,0.3234204947948456,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8841123580932617,0.5574373006820679,0.6118047833442688,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.8833908438682556,0.565819263458252,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7846230864524841,0.3847433030605316,0.369643896818161,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6506145596504211,0.2167285531759262,1.002954125404358,284.9777526855469,284.95001220703125,299.0248718261719,291.4184875488281,297.5917358398437,297.1363220214844,284.9768371582031,1.0,0.6576395630836487,0.3326565027236938,0.3326565027236938,1.0,1.0,-3.355088472366333,0.8077942132949829,2.5472941398620605,0.0537068024277687,0.8795324563980103,0.8795324563980103,0.0,230.5148162841797,197.0,50908.09765625,0.0,3473.7890625,1.0,279.740234375,283.2351379394531,294.3728942871094,297.6160583496094,293.1499938964844,293.1499938964844,280.04998779296875,34514.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295431971549988,1.0,0.0,0.0,3.481608629226685,3.481630802154541,8.088223921731696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.25634765625,0.0,1343.169921875,1895.4371337890625,0.0,3676.953369140625,0.8665171265602112,1.0,0.0,3.0,1.0,0.0
18121740,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7701112031936646,0.3521964251995086,0.3216597437858581,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8923519849777222,0.5548701286315918,0.608571469783783,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.8905704617500305,0.5477911233901978,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7922258973121643,0.3835084438323974,0.3680753707885742,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6561530828475952,0.2155899554491043,0.9958406090736388,285.0294494628906,284.95001220703125,298.9799499511719,291.4150695800781,297.6028747558594,297.1654968261719,285.0264892578125,1.0,0.6468805074691772,0.3332578241825104,0.3332578241825104,1.0,1.0,-3.31746768951416,0.798311173915863,2.5191566944122314,0.0526689067482948,0.9694567918777466,0.9694567918777466,0.0,219.02609252929688,200.0,50044.2109375,0.0,3322.01708984375,1.0,280.04083251953125,283.3125915527344,294.3736267089844,297.546875,293.1499938964844,293.1499938964844,279.75,31617.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183530807495116,1.0,0.0,0.0,3.660317659378052,3.660341024398804,8.939863391788094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.751953125,0.0,1511.796875,1895.4371337890625,0.0,3573.9521484375,0.9043490886688232,1.0,0.0,3.0,1.0,0.0
18121800,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7701112031936646,0.3521964251995086,0.3216597437858581,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8923519849777222,0.5548701286315918,0.608571469783783,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.8905704617500305,0.5477911233901978,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7922258973121643,0.3835084438323974,0.3680753707885742,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6561530828475952,0.2155899554491043,0.9958406090736388,285.0294494628906,284.95001220703125,298.9799499511719,291.4150695800781,297.6028747558594,297.1654968261719,285.0264892578125,1.0,0.6468805074691772,0.3332578241825104,0.3332578241825104,1.0,1.0,-3.31746768951416,0.798311173915863,2.5191566944122314,0.0526689067482948,0.9694567918777466,0.9694567918777466,0.0,219.02609252929688,200.0,50044.2109375,0.0,3322.01708984375,1.0,280.04083251953125,283.3125915527344,294.3736267089844,297.546875,293.1499938964844,293.1499938964844,279.75,31617.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183530807495116,1.0,0.0,0.0,3.660317659378052,3.660341024398804,8.939863391788094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.751953125,0.0,1511.796875,1895.4371337890625,0.0,3573.9521484375,0.9043490886688232,1.0,0.0,3.0,1.0,0.0
18121860,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7721645832061768,0.3494065999984741,0.3192822933197021,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8950238823890686,0.5509776473045349,0.6045556664466858,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8953635096549988,0.5394592881202698,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7949070930480957,0.3812696933746338,0.3660622835159302,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6578567624092102,0.2138936817646026,0.988211989402771,284.8822021484375,284.95001220703125,298.93463134765625,291.4095458984375,297.5980834960937,297.1731262207031,284.8832397460937,1.0,0.640621542930603,0.3341234922409057,0.3341234922409057,1.0,1.0,-3.2887816429138184,0.7922513484954834,2.496530294418335,0.0528941974043846,0.847589373588562,0.847589373588562,0.0,213.3342742919922,203.0,50492.3203125,0.0,3225.60791015625,1.0,279.7580871582031,283.1526184082031,294.43621826171875,297.7159423828125,293.1499938964844,293.1499938964844,280.04998779296875,38981.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282819032669068,1.0,0.0,0.0,3.553219795227051,3.553243398666382,8.424370321336028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.45703125,0.0,1449.855712890625,1895.4371337890625,0.0,3665.38330078125,0.8859062790870667,1.0,0.0,3.0,1.0,0.0
18121920,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7721645832061768,0.3494065999984741,0.3192822933197021,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8950238823890686,0.5509776473045349,0.6045556664466858,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8953635096549988,0.5394592881202698,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7949070930480957,0.3812696933746338,0.3660622835159302,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6578567624092102,0.2138936817646026,0.988211989402771,284.8822021484375,284.95001220703125,298.93463134765625,291.4095458984375,297.5980834960937,297.1731262207031,284.8832397460937,1.0,0.640621542930603,0.3341234922409057,0.3341234922409057,1.0,1.0,-3.2887816429138184,0.7922513484954834,2.496530294418335,0.0528941974043846,0.847589373588562,0.847589373588562,0.0,213.3342742919922,203.0,50492.3203125,0.0,3225.60791015625,1.0,279.7580871582031,283.1526184082031,294.43621826171875,297.7159423828125,293.1499938964844,293.1499938964844,280.04998779296875,38981.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282819032669068,1.0,0.0,0.0,3.553219795227051,3.553243398666382,8.424370321336028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.45703125,0.0,1449.855712890625,1895.4371337890625,0.0,3665.38330078125,0.8859062790870667,1.0,0.0,3.0,1.0,0.0
18121980,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7719762921333313,0.3475142121315002,0.3172945082187652,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8948837518692017,0.5479851961135864,0.6009523272514343,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.8997783660888672,0.5364884734153748,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.795042097568512,0.3795838057994842,0.3642264902591705,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.657447099685669,0.2124550640583038,0.9809722900390624,284.9875183105469,284.95001220703125,298.888916015625,291.4017028808594,297.5954895019531,297.18328857421875,284.986572265625,1.0,0.6368515491485596,0.3349891901016235,0.3349891901016235,1.0,1.0,-3.2681262493133545,0.7886027097702026,2.4795236587524414,0.0537508986890316,0.9289593696594238,0.9289593696594238,0.0,210.87252807617188,206.0,49495.6015625,0.0,3166.240478515625,1.0,280.0415954589844,283.2847595214844,294.3691101074219,297.5238037109375,293.1499938964844,293.1499938964844,279.75,33823.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178667664527892,1.0,0.0,0.0,3.648264408111572,3.6482882499694815,8.881083317646699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.6015625,0.0,1514.961669921875,1895.4371337890625,0.0,3569.458740234375,0.9033734202384948,1.0,0.0,3.0,1.0,0.0
18122040,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7719762921333313,0.3475142121315002,0.3172945082187652,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8948837518692017,0.5479851961135864,0.6009523272514343,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.8997783660888672,0.5364884734153748,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.795042097568512,0.3795838057994842,0.3642264902591705,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.657447099685669,0.2124550640583038,0.9809722900390624,284.9875183105469,284.95001220703125,298.888916015625,291.4017028808594,297.5954895019531,297.18328857421875,284.986572265625,1.0,0.6368515491485596,0.3349891901016235,0.3349891901016235,1.0,1.0,-3.2681262493133545,0.7886027097702026,2.4795236587524414,0.0537508986890316,0.9289593696594238,0.9289593696594238,0.0,210.87252807617188,206.0,49495.6015625,0.0,3166.240478515625,1.0,280.0415954589844,283.2847595214844,294.3691101074219,297.5238037109375,293.1499938964844,293.1499938964844,279.75,33823.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178667664527892,1.0,0.0,0.0,3.648264408111572,3.6482882499694815,8.881083317646699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.6015625,0.0,1514.961669921875,1895.4371337890625,0.0,3569.458740234375,0.9033734202384948,1.0,0.0,3.0,1.0,0.0
18122100,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7712648510932922,0.346210241317749,0.3163498044013977,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8940818309783936,0.5461406707763672,0.5992386341094971,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9990000128746032,0.9009814262390136,0.5363566279411316,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7944747805595398,0.3785039782524109,0.3633806109428406,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.6567371487617493,0.2115960419178009,0.9776163697242736,284.8617553710937,284.95001220703125,298.8659362792969,291.3968811035156,297.5882568359375,297.1806335449219,284.85955810546875,1.0,0.635647177696228,0.3354220390319824,0.3354220390319824,1.0,1.0,-3.2599880695343018,0.7874270677566528,2.4725611209869385,0.0544160716235637,0.8370980620384216,0.8370980620384216,0.0,210.4559631347656,206.0,50171.5625,0.0,3146.102294921875,1.0,279.79840087890625,283.1393737792969,294.4256591796875,297.72100830078125,293.1499938964844,293.1499938964844,279.75,38713.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239897727966307,1.0,0.0,0.0,3.594541072845459,3.594565153121948,8.621448159829015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.1845703125,0.0,1492.3314208984375,1895.4371337890625,0.0,3625.93212890625,0.8923083543777466,1.0,0.0,3.0,1.0,0.0
18122160,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7697250247001648,0.3447878956794739,0.3150951564311981,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8923959732055664,0.5441526770591736,0.5971277356147766,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.9016947150230408,0.5374131202697754,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7931141257286072,0.3772956132888794,0.3622828423976898,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6553635001182556,0.2106239348649978,0.973502516746521,284.8875732421875,284.95001220703125,298.8428955078125,291.3913879394531,297.57818603515625,297.1743469238281,284.8892822265625,1.0,0.6346850395202637,0.3357566893100738,0.3357566893100738,1.0,1.0,-3.2512755393981934,0.7857978940010071,2.465477705001831,0.054744154214859,0.8282529711723328,0.8282529711723328,0.0,210.6405334472656,209.0,49777.9765625,0.0,3128.140625,1.0,279.7582092285156,283.1742248535156,294.4109802246094,297.6492919921875,293.1499938964844,293.1499938964844,280.04998779296875,40159.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258232712745668,1.0,0.0,0.0,3.4800727367401123,3.480095863342285,8.081089504230476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.76953125,0.0,1381.876708984375,1895.4371337890625,0.0,3642.798583984375,0.8709921836853027,1.0,0.0,3.0,1.0,0.0
18122220,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7669649124145508,0.3428758382797241,0.3132423162460327,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8891684412956238,0.5411651134490967,0.5937116742134094,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.9038733839988708,0.5400123000144958,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7905095219612122,0.3755891025066376,0.3605627417564392,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6526721119880676,0.209062248468399,0.9663135409355164,284.9911499023437,284.95001220703125,298.79656982421875,291.3784484863281,297.5664367675781,297.1728515625,284.99029541015625,1.0,0.6335070729255676,0.3364259600639343,0.3364259600639343,1.0,1.0,-3.2378814220428467,0.7837167978286743,2.454164743423462,0.0555910505354404,0.9117116928100586,0.9117116928100586,0.0,211.4397430419922,212.0,48876.78125,0.0,3103.53466796875,1.0,280.041015625,283.3024597167969,294.3420104980469,297.4578552246094,293.1499938964844,293.1499938964844,279.75,33873.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145417809486388,1.0,0.0,0.0,3.5824458599090576,3.5824689865112305,8.56352528444404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.05029296875,0.0,1443.68603515625,1895.4371337890625,0.0,3538.7041015625,0.8886364102363586,1.0,0.0,3.0,1.0,0.0
18122280,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7669649124145508,0.3428758382797241,0.3132423162460327,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8891684412956238,0.5411651134490967,0.5937116742134094,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.9038733839988708,0.5400123000144958,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7905095219612122,0.3755891025066376,0.3605627417564392,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6526721119880676,0.209062248468399,0.9663135409355164,284.9911499023437,284.95001220703125,298.79656982421875,291.3784484863281,297.5664367675781,297.1728515625,284.99029541015625,1.0,0.6335070729255676,0.3364259600639343,0.3364259600639343,1.0,1.0,-3.2378814220428467,0.7837167978286743,2.454164743423462,0.0555910505354404,0.9117116928100586,0.9117116928100586,0.0,211.4397430419922,212.0,48876.78125,0.0,3103.53466796875,1.0,280.041015625,283.3024597167969,294.3420104980469,297.4578552246094,293.1499938964844,293.1499938964844,279.75,33873.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145417809486388,1.0,0.0,0.0,3.5824458599090576,3.5824689865112305,8.56352528444404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.05029296875,0.0,1443.68603515625,1895.4371337890625,0.0,3538.7041015625,0.8886364102363586,1.0,0.0,3.0,1.0,0.0
