time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122340,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7630576491355896,0.3400774002075195,0.3110438287258148,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.884692370891571,0.5372697710990906,0.5899017453193665,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.9039483666419984,0.5445163249969482,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.78681480884552,0.3732431530952453,0.3586366772651672,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6491304636001587,0.2070945501327514,0.958567202091217,284.89678955078125,284.95001220703125,298.75,291.3626403808594,297.54254150390625,297.15545654296875,284.8976745605469,1.0,0.632932186126709,0.3370952308177948,0.3370952308177948,1.0,1.0,-3.2250430583953857,0.781783938407898,2.4432590007781982,0.0565788112580776,0.8194384574890137,0.8194384574890137,0.0,213.29299926757807,215.0,49166.48046875,0.0,3086.077392578125,1.0,279.7590637207031,283.1968688964844,294.3816833496094,297.5819702148437,293.1499938964844,293.1499938964844,280.04998779296875,39831.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922488808631897,1.0,0.0,0.0,3.4168996810913086,3.416922092437744,7.790364406901062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.21240234375,0.0,1315.8023681640625,1895.4371337890625,0.0,3612.10888671875,0.8569563031196594,1.0,0.0,3.0,1.0,0.0
18122400,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7630576491355896,0.3400774002075195,0.3110438287258148,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.884692370891571,0.5372697710990906,0.5899017453193665,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.9039483666419984,0.5445163249969482,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.78681480884552,0.3732431530952453,0.3586366772651672,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6491304636001587,0.2070945501327514,0.958567202091217,284.89678955078125,284.95001220703125,298.75,291.3626403808594,297.54254150390625,297.15545654296875,284.8976745605469,1.0,0.632932186126709,0.3370952308177948,0.3370952308177948,1.0,1.0,-3.2250430583953857,0.781783938407898,2.4432590007781982,0.0565788112580776,0.8194384574890137,0.8194384574890137,0.0,213.29299926757807,215.0,49166.48046875,0.0,3086.077392578125,1.0,279.7590637207031,283.1968688964844,294.3816833496094,297.5819702148437,293.1499938964844,293.1499938964844,280.04998779296875,39831.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922488808631897,1.0,0.0,0.0,3.4168996810913086,3.416922092437744,7.790364406901062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.21240234375,0.0,1315.8023681640625,1895.4371337890625,0.0,3612.10888671875,0.8569563031196594,1.0,0.0,3.0,1.0,0.0
18122460,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.759275496006012,0.3380329012870788,0.3091391623020172,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8802255392074585,0.5341416597366333,0.5864201188087463,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.9045252203941344,0.5493955612182617,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7830977439880371,0.3714223802089691,0.3568781316280365,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6455368995666504,0.2053748816251754,0.9509471654891968,284.9913635253906,284.95001220703125,298.7020263671875,291.3441467285156,297.5252380371094,297.14727783203125,284.99041748046875,1.0,0.6327133178710938,0.3376812040805816,0.3376812040805816,1.0,1.0,-3.213697910308838,0.7800595760345459,2.433638334274292,0.0573381334543228,0.8991740345954895,0.8991740345954895,0.0,215.4276428222656,218.0,48301.45703125,0.0,3073.4677734375,1.0,280.0404968261719,283.3161315917969,294.3090515136719,297.3904113769531,293.1499938964844,293.1499938964844,280.3500061035156,33749.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115602374076844,1.0,0.0,0.0,3.5249617099761963,3.524984121322632,8.290908226626925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.4794921875,0.0,1382.1937255859375,1895.4371337890625,0.0,3511.07763671875,0.8756458163261414,1.0,0.0,3.0,1.0,0.0
18122520,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.759275496006012,0.3380329012870788,0.3091391623020172,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8802255392074585,0.5341416597366333,0.5864201188087463,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.9045252203941344,0.5493955612182617,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7830977439880371,0.3714223802089691,0.3568781316280365,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6455368995666504,0.2053748816251754,0.9509471654891968,284.9913635253906,284.95001220703125,298.7020263671875,291.3441467285156,297.5252380371094,297.14727783203125,284.99041748046875,1.0,0.6327133178710938,0.3376812040805816,0.3376812040805816,1.0,1.0,-3.213697910308838,0.7800595760345459,2.433638334274292,0.0573381334543228,0.8991740345954895,0.8991740345954895,0.0,215.4276428222656,218.0,48301.45703125,0.0,3073.4677734375,1.0,280.0404968261719,283.3161315917969,294.3090515136719,297.3904113769531,293.1499938964844,293.1499938964844,280.3500061035156,33749.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115602374076844,1.0,0.0,0.0,3.5249617099761963,3.524984121322632,8.290908226626925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.4794921875,0.0,1382.1937255859375,1895.4371337890625,0.0,3511.07763671875,0.8756458163261414,1.0,0.0,3.0,1.0,0.0
18122580,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7558102011680603,0.3361660242080688,0.3075531423091888,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8760440945625305,0.5312521457672119,0.5833932161331177,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9990000128746032,0.9050381183624268,0.5542788505554199,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7796635031700134,0.3698160648345947,0.3554430603981018,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.6422286033630371,0.2038090080022812,0.9443204402923584,285.0593566894531,284.95001220703125,298.651611328125,291.3233337402344,297.5087585449219,297.1409912109375,285.0569152832031,1.0,0.6328654289245605,0.3382671773433685,0.3382671773433685,1.0,1.0,-3.2048025131225586,0.7790639400482178,2.425738573074341,0.0583110637962818,1.0,1.0,0.0,217.6942443847656,221.0,47635.1953125,0.0,3066.861328125,1.0,280.3414001464844,283.40533447265625,294.29168701171875,297.316650390625,293.1499938964844,293.1499938964844,280.04998779296875,31214.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022504687309264,1.0,0.0,0.0,3.7198355197906494,3.71985936164856,9.232955449078872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.0810546875,0.0,1575.7716064453125,1895.4371337890625,0.0,3424.55322265625,0.917353093624115,1.0,0.0,3.0,1.0,0.0
18122640,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7558102011680603,0.3361660242080688,0.3075531423091888,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8760440945625305,0.5312521457672119,0.5833932161331177,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9990000128746032,0.9050381183624268,0.5542788505554199,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7796635031700134,0.3698160648345947,0.3554430603981018,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.6422286033630371,0.2038090080022812,0.9443204402923584,285.0593566894531,284.95001220703125,298.651611328125,291.3233337402344,297.5087585449219,297.1409912109375,285.0569152832031,1.0,0.6328654289245605,0.3382671773433685,0.3382671773433685,1.0,1.0,-3.2048025131225586,0.7790639400482178,2.425738573074341,0.0583110637962818,1.0,1.0,0.0,217.6942443847656,221.0,47635.1953125,0.0,3066.861328125,1.0,280.3414001464844,283.40533447265625,294.29168701171875,297.316650390625,293.1499938964844,293.1499938964844,280.04998779296875,31214.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022504687309264,1.0,0.0,0.0,3.7198355197906494,3.71985936164856,9.232955449078872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.0810546875,0.0,1575.7716064453125,1895.4371337890625,0.0,3424.55322265625,0.917353093624115,1.0,0.0,3.0,1.0,0.0
18122700,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7537673711776733,0.3347067236900329,0.3065766990184784,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8736376166343689,0.5292587280273438,0.5816599130630493,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.9042401313781738,0.5571461319923401,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7776673436164856,0.3686213493347168,0.3546006083488464,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6403778791427612,0.2027988135814666,0.9407194256782532,284.9002685546875,284.95001220703125,298.6255187988281,291.3121032714844,297.4942321777344,297.12994384765625,284.8931884765625,1.0,0.6329985857009888,0.3385601639747619,0.3385601639747619,1.0,1.0,-3.199925184249878,0.7784284949302673,2.421496629714966,0.0588125176727771,0.915075421333313,0.915075421333313,0.0,219.0541229248047,221.0,48652.2265625,0.0,3063.882080078125,1.0,280.0961608886719,283.21746826171875,294.3572692871094,297.5465087890625,293.1499938964844,293.1499938964844,280.04998779296875,34586.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910857319831848,1.0,0.0,0.0,3.742620706558228,3.742645263671875,9.346411502519912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.3837890625,0.0,1627.82958984375,1895.4371337890625,0.0,3504.558349609375,0.9232611060142516,1.0,0.0,3.0,1.0,0.0
18122760,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7510865926742554,0.3329612016677856,0.3051607608795166,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8705824017524719,0.5269302725791931,0.5793486833572388,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.9027578830718994,0.5607344508171082,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7750676274299622,0.3671488761901855,0.3533804714679718,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6380413174629211,0.2015850692987442,0.935994267463684,284.879150390625,284.95001220703125,298.5989074707031,291.30035400390625,297.4760131835937,297.1141662597656,284.87994384765625,1.0,0.6330446004867554,0.3388389945030212,0.3388389945030212,1.0,1.0,-3.1929752826690674,0.7771167755126953,2.415858507156372,0.0590917915105819,0.8783681988716125,0.8783681988716125,0.0,220.7311248779297,224.0,48413.45703125,0.0,3058.227783203125,1.0,280.0570678710937,283.2064819335937,294.3436584472656,297.4960632324219,293.1499938964844,293.1499938964844,280.3500061035156,37926.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155094027519226,1.0,0.0,0.0,3.672356367111206,3.6723809242248535,8.998765110845852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.802734375,0.0,1572.68994140625,1895.4371337890625,0.0,3547.66015625,0.9111482501029968,1.0,0.0,3.0,1.0,0.0
18122820,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7465967535972595,0.3305785357952118,0.3028906583786011,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8652907013893127,0.5233945250511169,0.5753577947616577,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.901129186153412,0.5671144723892212,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.77054762840271,0.3649724721908569,0.3512630462646484,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6338279247283936,0.1995519548654556,0.9270052313804626,284.99444580078125,284.95001220703125,298.54412841796875,291.2753295898437,297.4510192871094,297.09814453125,284.9932861328125,1.0,0.633141815662384,0.3393967151641845,0.3393967151641845,1.0,1.0,-3.1803855895996094,0.7748864889144897,2.405499219894409,0.0596084930002689,0.9679601192474364,0.9679601192474364,0.0,223.72853088378903,227.0,47367.7421875,0.0,3047.807373046875,1.0,280.34246826171875,283.34942626953125,294.25103759765625,297.2803039550781,293.1499938964844,293.1499938964844,280.04998779296875,33597.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066916704177856,1.0,0.0,0.0,3.7662408351898193,3.766265630722046,9.46475722685136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.29541015625,0.0,1647.82666015625,1895.4371337890625,0.0,3465.876220703125,0.929749071598053,1.0,0.0,3.0,1.0,0.0
18122880,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7465967535972595,0.3305785357952118,0.3028906583786011,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8652907013893127,0.5233945250511169,0.5753577947616577,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.901129186153412,0.5671144723892212,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.77054762840271,0.3649724721908569,0.3512630462646484,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6338279247283936,0.1995519548654556,0.9270052313804626,284.99444580078125,284.95001220703125,298.54412841796875,291.2753295898437,297.4510192871094,297.09814453125,284.9932861328125,1.0,0.633141815662384,0.3393967151641845,0.3393967151641845,1.0,1.0,-3.1803855895996094,0.7748864889144897,2.405499219894409,0.0596084930002689,0.9679601192474364,0.9679601192474364,0.0,223.72853088378903,227.0,47367.7421875,0.0,3047.807373046875,1.0,280.34246826171875,283.34942626953125,294.25103759765625,297.2803039550781,293.1499938964844,293.1499938964844,280.04998779296875,33597.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066916704177856,1.0,0.0,0.0,3.7662408351898193,3.766265630722046,9.46475722685136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.29541015625,0.0,1647.82666015625,1895.4371337890625,0.0,3465.876220703125,0.929749071598053,1.0,0.0,3.0,1.0,0.0
18122940,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7419623136520386,0.3274116218090057,0.3004376888275146,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8598757386207581,0.5190484523773193,0.5711509585380554,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.8976700901985168,0.5737409591674805,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7659127116203308,0.3622185587882995,0.3490232825279236,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6295334696769714,0.1971833854913711,0.917709231376648,284.86993408203125,284.95001220703125,298.48748779296875,291.2484741210937,297.4176025390625,297.07183837890625,284.87213134765625,1.0,0.6332299113273621,0.3399544358253479,0.3399544358253479,1.0,1.0,-3.167140483856201,0.7724364995956421,2.394703865051269,0.0601665303111076,0.8470858931541443,0.8470858931541443,0.0,226.88543701171875,215.0,47733.6875,0.0,3036.902587890625,1.0,280.0566711425781,283.2148742675781,294.2763366699219,297.39215087890625,293.1499938964844,293.1499938964844,280.3500061035156,40445.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163683652877808,1.0,0.0,0.0,3.608176708221436,3.608201026916504,8.686981232131075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.240234375,0.0,1520.01220703125,1895.4371337890625,0.0,3555.606689453125,0.8991443514823914,1.0,0.0,3.0,1.0,0.0
18123000,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7419623136520386,0.3274116218090057,0.3004376888275146,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8598757386207581,0.5190484523773193,0.5711509585380554,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.8976700901985168,0.5737409591674805,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7659127116203308,0.3622185587882995,0.3490232825279236,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6295334696769714,0.1971833854913711,0.917709231376648,284.86993408203125,284.95001220703125,298.48748779296875,291.2484741210937,297.4176025390625,297.07183837890625,284.87213134765625,1.0,0.6332299113273621,0.3399544358253479,0.3399544358253479,1.0,1.0,-3.167140483856201,0.7724364995956421,2.394703865051269,0.0601665303111076,0.8470858931541443,0.8470858931541443,0.0,226.88543701171875,215.0,47733.6875,0.0,3036.902587890625,1.0,280.0566711425781,283.2148742675781,294.2763366699219,297.39215087890625,293.1499938964844,293.1499938964844,280.3500061035156,40445.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163683652877808,1.0,0.0,0.0,3.608176708221436,3.608201026916504,8.686981232131075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.240234375,0.0,1520.01220703125,1895.4371337890625,0.0,3555.606689453125,0.8991443514823914,1.0,0.0,3.0,1.0,0.0
18123060,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.741223931312561,0.3251361846923828,0.298102855682373,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8591470122337341,0.5155960321426392,0.5670542120933533,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.8962438106536865,0.5710950493812561,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7654250264167786,0.3600720465183258,0.346750259399414,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6282820701599121,0.1951348483562469,0.9076820611953736,284.98541259765625,284.95001220703125,298.42919921875,291.21990966796875,297.3961181640625,297.0619812011719,284.9842224121094,1.0,0.6284093260765076,0.3405988812446594,0.3405988812446594,1.0,1.0,-3.142094612121582,0.7665719985961914,2.37552261352539,0.0600500479340553,0.9322278499603271,0.9322278499603271,0.0,224.3714141845703,203.0,46551.31640625,0.0,2970.93701171875,1.0,280.3419189453125,283.3592834472656,294.18182373046875,297.163330078125,293.1499938964844,293.1499938964844,280.04998779296875,34310.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046160578727722,1.0,0.0,0.0,3.688107252120972,3.688131332397461,9.076122751139336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.82568359375,0.0,1563.2091064453125,1895.4371337890625,0.0,3446.57373046875,0.9126813411712646,1.0,0.0,3.0,1.0,0.0
18123120,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.741223931312561,0.3251361846923828,0.298102855682373,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8591470122337341,0.5155960321426392,0.5670542120933533,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.8962438106536865,0.5710950493812561,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7654250264167786,0.3600720465183258,0.346750259399414,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6282820701599121,0.1951348483562469,0.9076820611953736,284.98541259765625,284.95001220703125,298.42919921875,291.21990966796875,297.3961181640625,297.0619812011719,284.9842224121094,1.0,0.6284093260765076,0.3405988812446594,0.3405988812446594,1.0,1.0,-3.142094612121582,0.7665719985961914,2.37552261352539,0.0600500479340553,0.9322278499603271,0.9322278499603271,0.0,224.3714141845703,203.0,46551.31640625,0.0,2970.93701171875,1.0,280.3419189453125,283.3592834472656,294.18182373046875,297.163330078125,293.1499938964844,293.1499938964844,280.04998779296875,34310.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046160578727722,1.0,0.0,0.0,3.688107252120972,3.688131332397461,9.076122751139336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.82568359375,0.0,1563.2091064453125,1895.4371337890625,0.0,3446.57373046875,0.9126813411712646,1.0,0.0,3.0,1.0,0.0
18123180,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7425047159194946,0.3220848143100738,0.2954119443893432,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8610045313835144,0.5113304257392883,0.5625231862068176,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.8952746987342834,0.5628305077552795,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7672560214996338,0.3573444187641144,0.3441878855228424,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6288055777549744,0.1928203999996185,0.8969327211380005,284.8770751953125,284.95001220703125,298.36944580078125,291.1897888183594,297.3740539550781,297.05224609375,284.8783874511719,1.0,0.6208206415176392,0.3412433266639709,0.3412433266639709,1.0,1.0,-3.108192682266236,0.7579469680786133,2.350245475769043,0.059107344597578,0.8207020163536072,0.8207020163536072,0.0,218.39230346679688,206.0,46542.359375,0.0,2869.425537109375,1.0,280.0583190917969,283.2478942871094,294.2045593261719,297.25152587890625,293.1499938964844,293.1499938964844,280.3500061035156,41107.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911863088607788,1.0,0.0,0.0,3.484769821166992,3.484793186187744,8.102918513941404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.1337890625,0.0,1393.4788818359375,1895.4371337890625,0.0,3513.88623046875,0.8728370666503906,1.0,0.0,3.0,1.0,0.0
18123240,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7425047159194946,0.3220848143100738,0.2954119443893432,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8610045313835144,0.5113304257392883,0.5625231862068176,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.8952746987342834,0.5628305077552795,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7672560214996338,0.3573444187641144,0.3441878855228424,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6288055777549744,0.1928203999996185,0.8969327211380005,284.8770751953125,284.95001220703125,298.36944580078125,291.1897888183594,297.3740539550781,297.05224609375,284.8783874511719,1.0,0.6208206415176392,0.3412433266639709,0.3412433266639709,1.0,1.0,-3.108192682266236,0.7579469680786133,2.350245475769043,0.059107344597578,0.8207020163536072,0.8207020163536072,0.0,218.39230346679688,206.0,46542.359375,0.0,2869.425537109375,1.0,280.0583190917969,283.2478942871094,294.2045593261719,297.25152587890625,293.1499938964844,293.1499938964844,280.3500061035156,41107.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911863088607788,1.0,0.0,0.0,3.484769821166992,3.484793186187744,8.102918513941404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.1337890625,0.0,1393.4788818359375,1895.4371337890625,0.0,3513.88623046875,0.8728370666503906,1.0,0.0,3.0,1.0,0.0
18123300,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7424255609512329,0.3209443986415863,0.294131875038147,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8610234260559082,0.509579062461853,0.5603132247924805,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.8957890272140503,0.5605820417404175,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7673438787460327,0.3562329113483429,0.3429303169250488,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6284472346305847,0.1918154805898666,0.8917223811149597,284.9931945800781,284.95001220703125,298.33905029296875,291.1741943359375,297.3681335449219,297.05419921875,284.9952697753906,1.0,0.6183133721351624,0.3415655791759491,0.3415655791759491,1.0,1.0,-3.093848943710327,0.7544370293617249,2.339411735534668,0.0586065612733364,0.8928954601287842,0.8928954601287842,0.0,216.5598907470703,206.0,45539.1875,0.0,2830.755859375,1.0,280.2973022460937,283.3901062011719,294.1224060058594,297.0096740722656,293.1499938964844,293.1499938964844,280.3500061035156,35498.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031780362129213,1.0,0.0,0.0,3.510632276535034,3.510654926300049,8.223638019444479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.25439453125,0.0,1379.9638671875,1895.4371337890625,0.0,3433.18994140625,0.875947117805481,1.0,0.0,3.0,1.0,0.0
18123360,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7422444820404053,0.3199371993541717,0.2931898236274719,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8608095645904541,0.5079830884933472,0.5585325360298157,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.8963350653648376,0.5592212080955505,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7672325372695923,0.3552449941635132,0.341949462890625,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6279714703559875,0.1909116506576538,0.8874058127403259,284.9848022460937,284.95001220703125,298.30841064453125,291.1582946777344,297.36334228515625,297.05743408203125,284.9834289550781,1.0,0.6163733005523682,0.3420579135417938,0.3420579135417938,1.0,1.0,-3.0828452110290527,0.7523999810218811,2.3304452896118164,0.0589556172490119,0.9010443687438964,0.9010443687438964,0.0,215.3631591796875,209.0,45409.20703125,0.0,2802.389404296875,1.0,280.3416748046875,283.3840637207031,294.1102905273437,297.0198669433594,293.1499938964844,293.1499938964844,280.04998779296875,34283.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982386589050293,1.0,0.0,0.0,3.56822156906128,3.568244457244873,8.495655947626801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.6240234375,0.0,1431.5166015625,1895.4371337890625,0.0,3387.160400390625,0.885551393032074,1.0,0.0,3.0,1.0,0.0
18123420,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7401253581047058,0.3170079588890075,0.290787786245346,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8584213256835938,0.5038407444953918,0.5543439984321594,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.8950766921043396,0.5597317814826965,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.765252947807312,0.3525689244270324,0.3396214842796325,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6257310509681702,0.1887173503637313,0.8781326413154602,284.8931579589844,284.95001220703125,298.2463073730469,291.1256103515625,297.3416442871094,297.0481262207031,284.89422607421875,1.0,0.6136353015899658,0.3430426120758056,0.3430426120758056,1.0,1.0,-3.062245607376098,0.7487914562225342,2.3134541511535645,0.0599164739251136,0.8068480491638184,0.8068480491638184,0.0,214.8109588623047,212.0,45520.5859375,0.0,2758.563232421875,1.0,280.0593566894531,283.2873840332031,294.1382751464844,297.1170959472656,293.1499938964844,293.1499938964844,280.3500061035156,40557.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050441980361938,1.0,0.0,0.0,3.3687400817871094,3.368762254714966,7.572308504677494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.4248046875,0.0,1273.662353515625,1895.4371337890625,0.0,3450.556640625,0.8471190929412842,1.0,0.0,3.0,1.0,0.0
18123480,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7401253581047058,0.3170079588890075,0.290787786245346,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8584213256835938,0.5038407444953918,0.5543439984321594,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.8950766921043396,0.5597317814826965,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.765252947807312,0.3525689244270324,0.3396214842796325,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6257310509681702,0.1887173503637313,0.8781326413154602,284.8931579589844,284.95001220703125,298.2463073730469,291.1256103515625,297.3416442871094,297.0481262207031,284.89422607421875,1.0,0.6136353015899658,0.3430426120758056,0.3430426120758056,1.0,1.0,-3.062245607376098,0.7487914562225342,2.3134541511535645,0.0599164739251136,0.8068480491638184,0.8068480491638184,0.0,214.8109588623047,212.0,45520.5859375,0.0,2758.563232421875,1.0,280.0593566894531,283.2873840332031,294.1382751464844,297.1170959472656,293.1499938964844,293.1499938964844,280.3500061035156,40557.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050441980361938,1.0,0.0,0.0,3.3687400817871094,3.368762254714966,7.572308504677494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.4248046875,0.0,1273.662353515625,1895.4371337890625,0.0,3450.556640625,0.8471190929412842,1.0,0.0,3.0,1.0,0.0
18123540,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7375000715255737,0.3147977590560913,0.2886891365051269,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8553031086921692,0.5004308819770813,0.550506591796875,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.8939450979232788,0.5620736479759216,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7625821232795715,0.3503686785697937,0.337469607591629,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6229283809661865,0.1867840737104416,0.8693150877952576,284.98883056640625,284.95001220703125,298.1833190917969,291.0918273925781,297.3233947753906,297.0435485839844,284.9878845214844,1.0,0.6119890809059143,0.3440273106098175,0.3440273106098175,1.0,1.0,-3.04533314704895,0.746300995349884,2.299032211303711,0.0610952600836753,0.8852083683013916,0.8852083683013916,0.0,215.41542053222656,215.0,44584.296875,0.0,2728.44384765625,1.0,280.34002685546875,283.40802001953125,294.0486755371094,296.9046325683594,293.1499938964844,293.1499938964844,280.6499938964844,33912.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924127221107483,1.0,0.0,0.0,3.4735684394836426,3.47359037399292,8.050911333157273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.50927734375,0.0,1330.73291015625,1895.4371337890625,0.0,3332.763916015625,0.8642764687538147,1.0,0.0,3.0,1.0,0.0
18123600,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7375000715255737,0.3147977590560913,0.2886891365051269,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8553031086921692,0.5004308819770813,0.550506591796875,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.8939450979232788,0.5620736479759216,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7625821232795715,0.3503686785697937,0.337469607591629,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6229283809661865,0.1867840737104416,0.8693150877952576,284.98883056640625,284.95001220703125,298.1833190917969,291.0918273925781,297.3233947753906,297.0435485839844,284.9878845214844,1.0,0.6119890809059143,0.3440273106098175,0.3440273106098175,1.0,1.0,-3.04533314704895,0.746300995349884,2.299032211303711,0.0610952600836753,0.8852083683013916,0.8852083683013916,0.0,215.41542053222656,215.0,44584.296875,0.0,2728.44384765625,1.0,280.34002685546875,283.40802001953125,294.0486755371094,296.9046325683594,293.1499938964844,293.1499938964844,280.6499938964844,33912.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924127221107483,1.0,0.0,0.0,3.4735684394836426,3.47359037399292,8.050911333157273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.50927734375,0.0,1330.73291015625,1895.4371337890625,0.0,3332.763916015625,0.8642764687538147,1.0,0.0,3.0,1.0,0.0
18123660,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7347566485404968,0.3127637207508087,0.2869242131710052,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.851957380771637,0.4972429275512695,0.5471242070198059,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9990000128746032,0.8923691511154175,0.5654013156890869,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7597129940986633,0.3483355343341827,0.3356103301048279,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.6199861764907837,0.1849958896636963,0.8615499138832092,285.05615234375,284.95001220703125,298.11968994140625,291.0571594238281,297.3046569824219,297.0386657714844,285.05322265625,1.0,0.6111698150634766,0.344872385263443,0.344872385263443,1.0,1.0,-3.0321033000946045,0.7445531487464905,2.287550210952759,0.0622364766895771,0.9976620078086852,0.9976620078086852,0.0,216.72360229492188,203.0,43882.6015625,0.0,2709.385498046875,1.0,280.640869140625,283.49517822265625,294.018310546875,296.8139953613281,293.1499938964844,293.1499938964844,280.3500061035156,30777.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815173506736755,1.0,0.0,0.0,3.679598331451416,3.679621696472168,9.034292247633856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.81689453125,0.0,1526.95263671875,1895.4371337890625,0.0,3230.798828125,0.9081787467002868,1.0,0.0,3.0,1.0,0.0
18123720,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7347566485404968,0.3127637207508087,0.2869242131710052,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.851957380771637,0.4972429275512695,0.5471242070198059,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9990000128746032,0.8923691511154175,0.5654013156890869,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7597129940986633,0.3483355343341827,0.3356103301048279,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.6199861764907837,0.1849958896636963,0.8615499138832092,285.05615234375,284.95001220703125,298.11968994140625,291.0571594238281,297.3046569824219,297.0386657714844,285.05322265625,1.0,0.6111698150634766,0.344872385263443,0.344872385263443,1.0,1.0,-3.0321033000946045,0.7445531487464905,2.287550210952759,0.0622364766895771,0.9976620078086852,0.9976620078086852,0.0,216.72360229492188,203.0,43882.6015625,0.0,2709.385498046875,1.0,280.640869140625,283.49517822265625,294.018310546875,296.8139953613281,293.1499938964844,293.1499938964844,280.3500061035156,30777.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815173506736755,1.0,0.0,0.0,3.679598331451416,3.679621696472168,9.034292247633856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.81689453125,0.0,1526.95263671875,1895.4371337890625,0.0,3230.798828125,0.9081787467002868,1.0,0.0,3.0,1.0,0.0
18123780,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7339405417442322,0.3094059824943542,0.284193754196167,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8512767553329468,0.4926389455795288,0.5425283312797546,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9990000128746032,0.8885740041732788,0.5620394945144653,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7592018246650696,0.3452408611774444,0.3329319953918457,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6187909841537476,0.1825846582651138,0.8513128757476807,284.8695678710937,284.95001220703125,298.0556030273437,291.02178955078125,297.274658203125,297.0196228027344,284.8704833984375,1.0,0.6057547926902771,0.3457174301147461,0.3457174301147461,1.0,1.0,-3.004474639892578,0.7382400631904602,2.2662346363067627,0.06235171854496,0.8577061891555786,0.8577061891555786,0.0,213.784408569336,191.0,44409.1875,0.0,2640.91015625,1.0,280.3568115234375,283.29595947265625,294.0652770996094,296.9756164550781,293.1499938964844,293.1499938964844,280.6499938964844,38730.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950521349906921,1.0,0.0,0.0,3.608800411224365,3.608824491500856,8.68998483838368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.9384765625,0.0,1508.0150146484375,1895.4371337890625,0.0,3357.4208984375,0.8974173665046692,1.0,0.0,3.0,1.0,0.0
18123840,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7339405417442322,0.3094059824943542,0.284193754196167,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8512767553329468,0.4926389455795288,0.5425283312797546,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9990000128746032,0.8885740041732788,0.5620394945144653,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7592018246650696,0.3452408611774444,0.3329319953918457,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6187909841537476,0.1825846582651138,0.8513128757476807,284.8695678710937,284.95001220703125,298.0556030273437,291.02178955078125,297.274658203125,297.0196228027344,284.8704833984375,1.0,0.6057547926902771,0.3457174301147461,0.3457174301147461,1.0,1.0,-3.004474639892578,0.7382400631904602,2.2662346363067627,0.06235171854496,0.8577061891555786,0.8577061891555786,0.0,213.784408569336,191.0,44409.1875,0.0,2640.91015625,1.0,280.3568115234375,283.29595947265625,294.0652770996094,296.9756164550781,293.1499938964844,293.1499938964844,280.6499938964844,38730.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950521349906921,1.0,0.0,0.0,3.608800411224365,3.608824491500856,8.68998483838368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.9384765625,0.0,1508.0150146484375,1895.4371337890625,0.0,3357.4208984375,0.8974173665046692,1.0,0.0,3.0,1.0,0.0
18123900,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7342196702957153,0.3080202043056488,0.2826506793498993,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8518108129501343,0.4906019568443298,0.539965033531189,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.887692391872406,0.5582998991012573,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7596986293792725,0.3438448905944824,0.3313760161399841,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6187228560447693,0.1814311891794204,0.8453609943389893,284.9879150390625,284.95001220703125,298.0234375,291.0038452148437,297.2640380859375,297.0159606933594,284.9906921386719,1.0,0.6019207239151001,0.3461399674415588,0.3461399674415588,1.0,1.0,-2.986420154571533,0.7337416410446167,2.252678394317627,0.0618740022182464,0.9289079904556274,0.9289079904556274,0.0,211.0203399658203,191.0,43332.296875,0.0,2592.4619140625,1.0,280.60028076171875,283.44287109375,293.9740295410156,296.7300109863281,293.1499938964844,293.1499938964844,280.6499938964844,34795.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882762789726257,1.0,0.0,0.0,3.632598876953125,3.632622480392456,8.804976232568151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.5283203125,0.0,1504.9239501953125,1895.4371337890625,0.0,3294.083984375,0.9022504687309264,1.0,0.0,3.0,1.0,0.0
18123960,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7354295253753662,0.3068631589412689,0.2814529836177826,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8533594012260437,0.4888058006763458,0.537826418876648,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.8876365423202515,0.552980363368988,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7611064910888672,0.3426271378993988,0.3300693333148956,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6193684339523315,0.1803974360227584,0.8400142788887024,284.9799194335937,284.95001220703125,297.9912414550781,290.9858093261719,297.2569885253906,297.0170593261719,284.9778137207031,1.0,0.5976088643074036,0.3466318845748901,0.3466318845748901,1.0,1.0,-2.968353033065796,0.7294028997421265,2.238950252532959,0.0615557357668876,0.9360590577125548,0.9360590577125548,0.0,207.4160614013672,194.0,43122.50390625,0.0,2540.242919921875,1.0,280.6426696777344,283.436767578125,293.951904296875,296.7283630371094,293.1499938964844,293.1499938964844,280.3500061035156,33949.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884343683719635,1.0,0.0,0.0,3.6908926963806152,3.690916776657105,9.089837931242072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.74609375,0.0,1563.6248779296875,1895.4371337890625,0.0,3257.2734375,0.9127829670906068,1.0,0.0,3.0,1.0,0.0
18124020,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7347081303596497,0.3037159740924835,0.2787584960460663,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8527392148971558,0.4843464195728302,0.533174991607666,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9990000128746032,0.8861108422279358,0.54942786693573,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.760584831237793,0.3395552039146423,0.3272674679756164,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6181069612503052,0.1780090481042862,0.8293777704238892,284.8685302734375,284.95001220703125,297.9267883300781,290.9494323730469,297.2366943359375,297.01092529296875,284.87066650390625,1.0,0.5927173495292664,0.3476157486438751,0.3476157486438751,1.0,1.0,-2.9398179054260254,0.7231064438819885,2.2167115211486816,0.0614582747220993,0.8164749145507812,0.8164749145507812,0.0,204.381576538086,197.0,43162.16015625,0.0,2472.23583984375,1.0,280.3583374023437,283.3254089355469,293.96710205078125,296.8050537109375,293.1499938964844,293.1499938964844,280.6499938964844,41495.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922292590141296,1.0,0.0,0.0,3.4728169441223145,3.4728403091430664,8.047427400015295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.22998046875,0.0,1383.9591064453125,1895.4371337890625,0.0,3331.049072265625,0.8705551028251648,1.0,0.0,3.0,1.0,0.0
18124080,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7347081303596497,0.3037159740924835,0.2787584960460663,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8527392148971558,0.4843464195728302,0.533174991607666,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9990000128746032,0.8861108422279358,0.54942786693573,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.760584831237793,0.3395552039146423,0.3272674679756164,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6181069612503052,0.1780090481042862,0.8293777704238892,284.8685302734375,284.95001220703125,297.9267883300781,290.9494323730469,297.2366943359375,297.01092529296875,284.87066650390625,1.0,0.5927173495292664,0.3476157486438751,0.3476157486438751,1.0,1.0,-2.9398179054260254,0.7231064438819885,2.2167115211486816,0.0614582747220993,0.8164749145507812,0.8164749145507812,0.0,204.381576538086,197.0,43162.16015625,0.0,2472.23583984375,1.0,280.3583374023437,283.3254089355469,293.96710205078125,296.8050537109375,293.1499938964844,293.1499938964844,280.6499938964844,41495.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922292590141296,1.0,0.0,0.0,3.4728169441223145,3.4728403091430664,8.047427400015295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.22998046875,0.0,1383.9591064453125,1895.4371337890625,0.0,3331.049072265625,0.8705551028251648,1.0,0.0,3.0,1.0,0.0
18124140,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7329516410827637,0.3014469444751739,0.2765043079853058,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8507047891616821,0.4807983934879303,0.5290580987930298,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.8850710988044739,0.5492269992828369,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7587736248970032,0.3371136784553528,0.3247834146022796,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.615799605846405,0.1759689003229141,0.8196925520896912,284.9843444824219,284.95001220703125,297.86248779296875,290.9128112792969,297.2210693359375,297.0107116699219,284.9835205078125,1.0,0.5896257758140564,0.3485995829105377,0.3485995829105377,1.0,1.0,-2.9179277420043945,0.7188619375228882,2.199065923690796,0.0619529671967029,0.8999311923980713,0.8999311923980713,0.0,203.4248046875,200.0,42078.8359375,0.0,2427.64697265625,1.0,280.6408386230469,283.46746826171875,293.86297607421875,296.5679626464844,293.1499938964844,293.1499938964844,280.95001220703125,34299.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779638409614563,1.0,0.0,0.0,3.557945966720581,3.557968854904175,8.446795618510805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.599609375,0.0,1420.744873046875,1895.4371337890625,0.0,3197.495361328125,0.8834962844848633,1.0,0.0,3.0,1.0,0.0
