time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124200,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7329516410827637,0.3014469444751739,0.2765043079853058,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8507047891616821,0.4807983934879303,0.5290580987930298,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.8850710988044739,0.5492269992828369,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7587736248970032,0.3371136784553528,0.3247834146022796,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.615799605846405,0.1759689003229141,0.8196925520896912,284.9843444824219,284.95001220703125,297.86248779296875,290.9128112792969,297.2210693359375,297.0107116699219,284.9835205078125,1.0,0.5896257758140564,0.3485995829105377,0.3485995829105377,1.0,1.0,-2.9179277420043945,0.7188619375228882,2.199065923690796,0.0619529671967029,0.8999311923980713,0.8999311923980713,0.0,203.4248046875,200.0,42078.8359375,0.0,2427.64697265625,1.0,280.6408386230469,283.46746826171875,293.86297607421875,296.5679626464844,293.1499938964844,293.1499938964844,280.95001220703125,34299.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779638409614563,1.0,0.0,0.0,3.557945966720581,3.557968854904175,8.446795618510805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.599609375,0.0,1420.744873046875,1895.4371337890625,0.0,3197.495361328125,0.8834962844848633,1.0,0.0,3.0,1.0,0.0
18124260,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7308511734008789,0.2994591891765594,0.2747242450714111,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8481260538101196,0.4775954186916351,0.525585412979126,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9990000128746032,0.8837090134620667,0.5507959127426147,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.7565091848373413,0.3349610865116119,0.3227477073669433,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.6131309270858765,0.1741473227739334,0.8115153312683105,285.069580078125,284.95001220703125,297.79852294921875,290.8760986328125,297.2061767578125,297.0111999511719,285.06744384765625,1.0,0.587883710861206,0.3497453033924103,0.3497453033924103,1.0,1.0,-2.901764392852783,0.7168163657188416,2.184947967529297,0.0634221136569976,1.0,1.0,0.0,203.6490936279297,203.0,41211.86328125,0.0,2399.6767578125,1.0,280.9410705566406,283.5745544433594,293.8273620605469,296.4620056152344,293.1499938964844,293.1499938964844,280.6499938964844,31579.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648362159729004,1.0,0.0,0.0,3.743396520614624,3.743420600891113,9.350286518383656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.00244140625,0.0,1605.6575927734375,1895.4371337890625,0.0,3074.369140625,0.9226368069648744,1.0,0.0,3.0,1.0,0.0
18124320,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7308511734008789,0.2994591891765594,0.2747242450714111,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8481260538101196,0.4775954186916351,0.525585412979126,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9990000128746032,0.8837090134620667,0.5507959127426147,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.7565091848373413,0.3349610865116119,0.3227477073669433,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.6131309270858765,0.1741473227739334,0.8115153312683105,285.069580078125,284.95001220703125,297.79852294921875,290.8760986328125,297.2061767578125,297.0111999511719,285.06744384765625,1.0,0.587883710861206,0.3497453033924103,0.3497453033924103,1.0,1.0,-2.901764392852783,0.7168163657188416,2.184947967529297,0.0634221136569976,1.0,1.0,0.0,203.6490936279297,203.0,41211.86328125,0.0,2399.6767578125,1.0,280.9410705566406,283.5745544433594,293.8273620605469,296.4620056152344,293.1499938964844,293.1499938964844,280.6499938964844,31579.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648362159729004,1.0,0.0,0.0,3.743396520614624,3.743420600891113,9.350286518383656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.00244140625,0.0,1605.6575927734375,1895.4371337890625,0.0,3074.369140625,0.9226368069648744,1.0,0.0,3.0,1.0,0.0
18124380,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7282904386520386,0.2970804870128631,0.2730032801628113,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8451576232910156,0.474267303943634,0.5225123763084412,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9990000128746032,0.88039231300354,0.5536154508590698,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7538871169090271,0.3326824605464935,0.3209516406059265,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6102840900421143,0.1724225431680679,0.804864227771759,284.8804016113281,284.95001220703125,297.75103759765625,290.8487243652344,297.1869201660156,297.0008239746094,284.87896728515625,1.0,0.5870857834815979,0.3506018817424774,0.3506018817424774,1.0,1.0,-2.8897244930267334,0.7152851819992065,2.1744391918182373,0.0645998045802116,0.8975769281387329,0.8975769281387329,0.0,204.718994140625,203.0,42094.1171875,0.0,2383.447021484375,1.0,280.66802978515625,283.3630676269531,293.8970947265625,296.66656494140625,293.1499938964844,293.1499938964844,280.6499938964844,36759.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87648606300354,1.0,0.0,0.0,3.736496925354004,3.7365219593048096,9.315851343671966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.076171875,0.0,1637.361083984375,1895.4371337890625,0.0,3183.64111328125,0.923854410648346,1.0,0.0,3.0,1.0,0.0
18124440,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7271020412445068,0.2961807548999786,0.2722304463386535,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8438339829444885,0.4730294644832611,0.5212236046791077,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.8789074420928955,0.5549782514572144,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7527043223381042,0.3318184018135071,0.3201825618743896,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6090257167816162,0.1717717498540878,0.8021667003631592,284.87872314453125,284.95001220703125,297.735107421875,290.8394775390625,297.1796569824219,296.9962463378906,284.87921142578125,1.0,0.5868425369262695,0.3508910238742828,0.3508910238742828,1.0,1.0,-2.884920358657837,0.7145289182662964,2.170391321182251,0.0649118646979332,0.8844944834709167,0.8844944834709167,0.0,205.2772521972656,191.0,41981.24609375,0.0,2377.647216796875,1.0,280.6570129394531,283.3658142089844,293.8822021484375,296.6356811523437,293.1499938964844,293.1499938964844,280.95001220703125,37857.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782325387001038,1.0,0.0,0.0,3.702866554260254,3.702891349792481,9.148910748990602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.45849609375,0.0,1606.887451171875,1895.4371337890625,0.0,3200.0146484375,0.9178896546363832,1.0,0.0,3.0,1.0,0.0
18124500,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7261336445808411,0.2947506010532379,0.2707360088825226,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8428534269332886,0.4709290266036987,0.5186989307403564,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.8765960931777954,0.5543178915977478,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7518219351768494,0.3303463459014892,0.3186398148536682,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6077466011047363,0.1705953180789947,0.7965091466903687,285.00128173828125,284.95001220703125,297.7036437988281,290.8212585449219,297.1680908203125,296.9909973144531,285.0053100585937,1.0,0.5843691229820251,0.3514638841152191,0.3514638841152191,1.0,1.0,-2.8710479736328125,0.7116266489028931,2.15942120552063,0.0652099698781967,0.9616672396659852,0.9616672396659852,0.0,204.39938354492188,191.0,40951.08984375,0.0,2348.783447265625,1.0,280.9027099609375,283.5172424316406,293.79180908203125,296.39801025390625,293.1499938964844,293.1499938964844,280.95001220703125,34478.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715776801109314,1.0,0.0,0.0,3.729980230331421,3.730004787445069,9.283385224989616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.03564453125,0.0,1612.352783203125,1895.4371337890625,0.0,3137.609375,0.9237436652183532,1.0,0.0,3.0,1.0,0.0
18124560,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7263782024383545,0.2935642600059509,0.2695508301258087,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8432080149650574,0.46907839179039,0.5165509581565857,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.8750896453857422,0.5512905120849609,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7521380186080933,0.3290606439113617,0.3173134326934814,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6075044870376587,0.1695344001054763,0.791279137134552,284.99951171875,284.95001220703125,297.6723937988281,290.8031005859375,297.15924072265625,296.98944091796875,284.997314453125,1.0,0.5811533331871033,0.3519717752933502,0.3519717752933502,1.0,1.0,-2.85586166381836,0.7081337571144104,2.147727727890014,0.0651098415255546,0.9787740111351012,0.9787740111351012,0.0,202.1884155273437,194.0,40794.703125,0.0,2311.374267578125,1.0,280.94342041015625,283.5141906738281,293.7707824707031,296.4014892578125,293.1499938964844,293.1499938964844,280.6499938964844,33492.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678576350212097,1.0,0.0,0.0,3.7955939769744873,3.795619010925293,9.612863323127383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.48828125,0.0,1681.7548828125,1895.4371337890625,0.0,3102.713623046875,0.9361511468887328,1.0,0.0,3.0,1.0,0.0
18124620,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7242118120193481,0.2902661263942718,0.2668357193470001,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8408790826797485,0.4644033312797546,0.5118088722229004,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9990000128746032,0.8704500198364258,0.5510261058807373,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7500458359718323,0.325780302286148,0.3144231736660003,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.6046481132507324,0.1670497804880142,0.7806450128555298,284.8551330566406,284.95001220703125,297.6106262207031,290.76715087890625,297.1385498046875,296.9820556640625,284.85797119140625,1.0,0.5778195858001709,0.35298752784729,0.35298752784729,1.0,1.0,-2.8310625553131104,0.7028788328170776,2.128183603286743,0.0652574747800827,0.8410974740982056,0.8410974740982056,0.0,201.1138458251953,182.0,41083.9765625,0.0,2263.267822265625,1.0,280.656494140625,283.3661499023437,293.7946472167969,296.5012512207031,293.1499938964844,293.1499938964844,280.95001220703125,41258.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777387738227844,1.0,0.0,0.0,3.617852926254273,3.617877721786499,8.73363660502946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.33642578125,0.0,1536.6929931640625,1895.4371337890625,0.0,3195.3857421875,0.901698648929596,1.0,0.0,3.0,1.0,0.0
18124680,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7242118120193481,0.2902661263942718,0.2668357193470001,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8408790826797485,0.4644033312797546,0.5118088722229004,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9990000128746032,0.8704500198364258,0.5510261058807373,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7500458359718323,0.325780302286148,0.3144231736660003,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.6046481132507324,0.1670497804880142,0.7806450128555298,284.8551330566406,284.95001220703125,297.6106262207031,290.76715087890625,297.1385498046875,296.9820556640625,284.85797119140625,1.0,0.5778195858001709,0.35298752784729,0.35298752784729,1.0,1.0,-2.8310625553131104,0.7028788328170776,2.128183603286743,0.0652574747800827,0.8410974740982056,0.8410974740982056,0.0,201.1138458251953,182.0,41083.9765625,0.0,2263.267822265625,1.0,280.656494140625,283.3661499023437,293.7946472167969,296.5012512207031,293.1499938964844,293.1499938964844,280.95001220703125,41258.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777387738227844,1.0,0.0,0.0,3.617852926254273,3.617877721786499,8.73363660502946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.33642578125,0.0,1536.6929931640625,1895.4371337890625,0.0,3195.3857421875,0.901698648929596,1.0,0.0,3.0,1.0,0.0
18124740,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7247976660728455,0.2878196239471435,0.2642532885074615,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8417556881904602,0.4605892300605774,0.5072067379951477,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.8674914836883545,0.5442728996276855,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7507919669151306,0.3230726420879364,0.3115342259407043,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6042240858078003,0.1648551374673843,0.7695925235748291,284.98455810546875,284.95001220703125,297.54998779296875,290.73175048828125,297.1225891113281,296.98077392578125,284.983154296875,1.0,0.5706610083580017,0.3540033102035522,0.3540033102035522,1.0,1.0,-2.7982873916625977,0.6949993968009949,2.103287935256958,0.0647688806056976,0.9309746623039246,0.9309746623039246,0.0,196.2818145751953,185.0,39838.734375,0.0,2184.46044921875,1.0,280.94195556640625,283.5229797363281,293.6822509765625,296.2538452148437,293.1499938964844,293.1499938964844,280.6499938964844,34422.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634294867515564,1.0,0.0,0.0,3.689956665039064,3.689980745315552,9.085227361538272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.84228515625,0.0,1566.142333984375,1895.4371337890625,0.0,3061.1728515625,0.9131547212600708,1.0,0.0,3.0,1.0,0.0
18124800,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7247976660728455,0.2878196239471435,0.2642532885074615,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8417556881904602,0.4605892300605774,0.5072067379951477,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.8674914836883545,0.5442728996276855,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7507919669151306,0.3230726420879364,0.3115342259407043,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6042240858078003,0.1648551374673843,0.7695925235748291,284.98455810546875,284.95001220703125,297.54998779296875,290.73175048828125,297.1225891113281,296.98077392578125,284.983154296875,1.0,0.5706610083580017,0.3540033102035522,0.3540033102035522,1.0,1.0,-2.7982873916625977,0.6949993968009949,2.103287935256958,0.0647688806056976,0.9309746623039246,0.9309746623039246,0.0,196.2818145751953,185.0,39838.734375,0.0,2184.46044921875,1.0,280.94195556640625,283.5229797363281,293.6822509765625,296.2538452148437,293.1499938964844,293.1499938964844,280.6499938964844,34422.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634294867515564,1.0,0.0,0.0,3.689956665039064,3.689980745315552,9.085227361538272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.84228515625,0.0,1566.142333984375,1895.4371337890625,0.0,3061.1728515625,0.9131547212600708,1.0,0.0,3.0,1.0,0.0
18124860,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7234891653060913,0.2846878170967102,0.2616164088249206,296.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8404191732406616,0.4560694098472595,0.502539873123169,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.8638471364974976,0.5419860482215881,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7495538592338562,0.3198540508747101,0.3086315393447876,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.602088212966919,0.1624394506216049,0.7589807510375977,284.8710327148437,284.95001220703125,297.4906921386719,290.6971130371094,297.1058349609375,296.977783203125,284.8734741210937,1.0,0.5663912296295166,0.3553032279014587,0.3553032279014587,1.0,1.0,-2.7712419033050537,0.6896301507949829,2.081611633300781,0.065284639596939,0.8130955696105957,0.8130955696105957,0.0,194.0691680908203,188.0,39924.8671875,0.0,2129.01123046875,1.0,280.6583557128906,283.41015625,293.71044921875,296.3446044921875,293.1499938964844,293.1499938964844,280.95001220703125,41833.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705752491950989,1.0,0.0,0.0,3.463134527206421,3.463157892227173,8.002616596058942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.7783203125,0.0,1376.451904296875,1895.4371337890625,0.0,3128.20703125,0.8687649369239807,1.0,0.0,3.0,1.0,0.0
18124920,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7234891653060913,0.2846878170967102,0.2616164088249206,296.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8404191732406616,0.4560694098472595,0.502539873123169,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.8638471364974976,0.5419860482215881,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7495538592338562,0.3198540508747101,0.3086315393447876,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.602088212966919,0.1624394506216049,0.7589807510375977,284.8710327148437,284.95001220703125,297.4906921386719,290.6971130371094,297.1058349609375,296.977783203125,284.8734741210937,1.0,0.5663912296295166,0.3553032279014587,0.3553032279014587,1.0,1.0,-2.7712419033050537,0.6896301507949829,2.081611633300781,0.065284639596939,0.8130955696105957,0.8130955696105957,0.0,194.0691680908203,188.0,39924.8671875,0.0,2129.01123046875,1.0,280.6583557128906,283.41015625,293.71044921875,296.3446044921875,293.1499938964844,293.1499938964844,280.95001220703125,41833.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705752491950989,1.0,0.0,0.0,3.463134527206421,3.463157892227173,8.002616596058942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.7783203125,0.0,1376.451904296875,1895.4371337890625,0.0,3128.20703125,0.8687649369239807,1.0,0.0,3.0,1.0,0.0
18124980,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.721204400062561,0.282337486743927,0.25931316614151,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8378319144248962,0.4523536562919616,0.4982752799987793,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.8606171607971191,0.5426811575889587,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.747176468372345,0.3171842098236084,0.3059635162353515,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.5988697409629822,0.1603093147277832,0.7490358948707581,284.9914245605469,284.95001220703125,297.43292236328125,290.66339111328125,297.09185791015625,296.9779663085937,284.99041748046875,1.0,0.5636680722236633,0.3566031455993652,0.3566031455993652,1.0,1.0,-2.749687671661377,0.6860008239746094,2.063686847686768,0.0663361921906471,0.9029207229614258,0.9029207229614258,0.0,193.6521759033203,176.0,38886.703125,0.0,2091.77587890625,1.0,280.9407958984375,283.5540771484375,293.6081237792969,296.11529541015625,293.1499938964844,293.1499938964844,280.6499938964844,34063.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551759719848633,1.0,0.0,0.0,3.556741237640381,3.5567638874053955,8.441076033705031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.57666015625,0.0,1417.7496337890625,1895.4371337890625,0.0,2983.771484375,0.8830558657646179,1.0,0.0,3.0,1.0,0.0
18125040,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.721204400062561,0.282337486743927,0.25931316614151,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8378319144248962,0.4523536562919616,0.4982752799987793,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.8606171607971191,0.5426811575889587,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.747176468372345,0.3171842098236084,0.3059635162353515,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.5988697409629822,0.1603093147277832,0.7490358948707581,284.9914245605469,284.95001220703125,297.43292236328125,290.66339111328125,297.09185791015625,296.9779663085937,284.99041748046875,1.0,0.5636680722236633,0.3566031455993652,0.3566031455993652,1.0,1.0,-2.749687671661377,0.6860008239746094,2.063686847686768,0.0663361921906471,0.9029207229614258,0.9029207229614258,0.0,193.6521759033203,176.0,38886.703125,0.0,2091.77587890625,1.0,280.9407958984375,283.5540771484375,293.6081237792969,296.11529541015625,293.1499938964844,293.1499938964844,280.6499938964844,34063.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551759719848633,1.0,0.0,0.0,3.556741237640381,3.5567638874053955,8.441076033705031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.57666015625,0.0,1417.7496337890625,1895.4371337890625,0.0,2983.771484375,0.8830558657646179,1.0,0.0,3.0,1.0,0.0
18125100,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.721115231513977,0.2808562517166137,0.2581435143947601,296.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8377816677093506,0.4501804709434509,0.4961282908916473,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9990000128746032,0.8582702875137329,0.5404461026191711,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7471038103103638,0.3156274259090423,0.3046101927757263,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.5982754826545715,0.1591377407312393,0.7439700365066528,284.8601989746094,284.95001220703125,297.4046936035156,290.6469116210937,297.08453369140625,296.9775085449219,284.855224609375,1.0,0.5606790781021118,0.3572531044483185,0.3572531044483185,1.0,1.0,-2.735651731491089,0.6830965876579285,2.0525553226470947,0.0667078420519828,0.8092151284217834,0.8092151284217834,0.0,191.96749877929688,176.0,39412.27734375,0.0,2061.180908203125,1.0,280.7005615234375,283.40478515625,293.66583251953125,296.2977905273437,293.1499938964844,293.1499938964844,280.6499938964844,39382.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608990907669067,1.0,0.0,0.0,3.492239475250244,3.492262601852417,8.13769361229788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.056640625,0.0,1388.8489990234375,1895.4371337890625,0.0,3037.437744140625,0.8696610927581787,1.0,0.0,3.0,1.0,0.0
18125160,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7212451696395874,0.2792100608348846,0.2566231191158294,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8381075263023376,0.4478245675563812,0.4935345351696014,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.8559079170227051,0.5369548201560974,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7473549842834473,0.3139232099056244,0.3029626607894897,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.5979394912719727,0.1578680276870727,0.7380549311637878,284.88092041015625,284.95001220703125,297.3768920898437,290.6307067871094,297.0765991210937,296.9761047363281,284.8830871582031,1.0,0.5569409132003784,0.3578972518444061,0.3578972518444061,1.0,1.0,-2.717835187911988,0.678937554359436,2.0388975143432617,0.0665630921721458,0.794636607170105,0.794636607170105,0.0,189.488510131836,179.0,38904.43359375,0.0,2021.162109375,1.0,280.6592102050781,283.4449768066406,293.64501953125,296.2174072265625,293.1499938964844,293.1499938964844,280.95001220703125,41655.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625487089157104,1.0,0.0,0.0,3.3342490196228027,3.334271192550659,7.41804399240209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.40869140625,0.0,1248.088623046875,1895.4371337890625,0.0,3052.910400390625,0.8403677344322205,1.0,0.0,3.0,1.0,0.0
18125220,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7200101017951965,0.2768117785453796,0.2542280852794647,296.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8367882966995239,0.4440352618694305,0.4891349375247955,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9990000128746032,0.8529882431030273,0.534848690032959,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7460821866989136,0.3111618757247925,0.3001579344272613,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.5956342220306396,0.1556974947452545,0.727648913860321,284.98809814453125,284.95001220703125,297.32281494140625,290.59930419921875,297.0634460449219,296.97637939453125,284.9861755371094,1.0,0.5529126524925232,0.3591856062412262,0.3591856062412262,1.0,1.0,-2.6919374465942383,0.6737529635429382,2.018184423446656,0.066933661699295,0.8766600489616394,0.8766600489616394,0.0,187.45315551757807,182.0,37886.578125,0.0,1970.9990234375,1.0,280.9404296875,283.5742492675781,293.5423583984375,295.9891967773437,293.1499938964844,293.1499938964844,281.25,33847.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470190763473511,1.0,0.0,0.0,3.439370393753052,3.43939208984375,7.893165161476645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.11572265625,0.0,1296.0367431640625,1895.4371337890625,0.0,2907.35888671875,0.8562979698181152,1.0,0.0,3.0,1.0,0.0
18125280,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7200101017951965,0.2768117785453796,0.2542280852794647,296.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8367882966995239,0.4440352618694305,0.4891349375247955,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9990000128746032,0.8529882431030273,0.534848690032959,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7460821866989136,0.3111618757247925,0.3001579344272613,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.5956342220306396,0.1556974947452545,0.727648913860321,284.98809814453125,284.95001220703125,297.32281494140625,290.59930419921875,297.0634460449219,296.97637939453125,284.9861755371094,1.0,0.5529126524925232,0.3591856062412262,0.3591856062412262,1.0,1.0,-2.6919374465942383,0.6737529635429382,2.018184423446656,0.066933661699295,0.8766600489616394,0.8766600489616394,0.0,187.45315551757807,182.0,37886.578125,0.0,1970.9990234375,1.0,280.9404296875,283.5742492675781,293.5423583984375,295.9891967773437,293.1499938964844,293.1499938964844,281.25,33847.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470190763473511,1.0,0.0,0.0,3.439370393753052,3.43939208984375,7.893165161476645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.11572265625,0.0,1296.0367431640625,1895.4371337890625,0.0,2907.35888671875,0.8562979698181152,1.0,0.0,3.0,1.0,0.0
18125340,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7180314660072327,0.2746831178665161,0.2523062527179718,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8344705700874329,0.4405467510223388,0.4853395223617553,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9990000128746032,0.8498262166976929,0.5354282259941101,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7439385652542114,0.3086317479610443,0.2977588176727295,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.5925853848457336,0.1537107527256012,0.7186695337295532,285.0656433105469,284.95001220703125,297.2708435058594,290.5692749023437,297.052001953125,296.9782409667969,285.0624389648437,1.0,0.5504857897758484,0.3604739308357239,0.3604739308357239,1.0,1.0,-2.6726810932159424,0.6706772446632385,2.0020039081573486,0.0680705234408378,0.9979383945465088,0.9979383945465088,0.0,187.0759429931641,185.0,37088.94921875,0.0,1939.3875732421875,1.0,281.2406311035156,283.6700744628906,293.5119323730469,295.8897399902344,293.1499938964844,293.1499938964844,280.95001220703125,30390.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321078419685364,1.0,0.0,0.0,3.654460191726685,3.6544830799102783,8.911272857403674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.91455078125,0.0,1496.112548828125,1895.4371337890625,0.0,2768.076171875,0.9022383093833924,1.0,0.0,3.0,1.0,0.0
18125400,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7180314660072327,0.2746831178665161,0.2523062527179718,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8344705700874329,0.4405467510223388,0.4853395223617553,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9990000128746032,0.8498262166976929,0.5354282259941101,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7439385652542114,0.3086317479610443,0.2977588176727295,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.5925853848457336,0.1537107527256012,0.7186695337295532,285.0656433105469,284.95001220703125,297.2708435058594,290.5692749023437,297.052001953125,296.9782409667969,285.0624389648437,1.0,0.5504857897758484,0.3604739308357239,0.3604739308357239,1.0,1.0,-2.6726810932159424,0.6706772446632385,2.0020039081573486,0.0680705234408378,0.9979383945465088,0.9979383945465088,0.0,187.0759429931641,185.0,37088.94921875,0.0,1939.3875732421875,1.0,281.2406311035156,283.6700744628906,293.5119323730469,295.8897399902344,293.1499938964844,293.1499938964844,280.95001220703125,30390.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321078419685364,1.0,0.0,0.0,3.654460191726685,3.6544830799102783,8.911272857403674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.91455078125,0.0,1496.112548828125,1895.4371337890625,0.0,2768.076171875,0.9022383093833924,1.0,0.0,3.0,1.0,0.0
18125460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7141393423080444,0.2713405787944793,0.2497239708900451,296.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8303159475326538,0.4358212947845459,0.4807356894016266,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9990000128746032,0.8431388139724731,0.5389197468757629,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7401444315910339,0.3051620125770569,0.2948522269725799,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.5878892540931702,0.1511956006288528,0.708582878112793,284.86883544921875,284.95001220703125,297.22119140625,290.54083251953125,297.0373840332031,296.9751892089844,284.8699951171875,1.0,0.5489755272865295,0.3618502616882324,0.3618502616882324,1.0,1.0,-2.653353691101074,0.6677380800247192,1.985615611076355,0.0694611519575119,0.8558298945426941,0.8558298945426941,0.0,188.239974975586,173.0,37691.93359375,0.0,1914.9984130859373,1.0,280.9568786621094,283.4602966308594,293.5845642089844,296.0735168457031,293.1499938964844,293.1499938964844,281.25,38586.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845878005027771,1.0,0.0,0.0,3.595716714859009,3.595740556716919,8.627088163848384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.52880859375,0.0,1492.677734375,1895.4371337890625,0.0,2896.679443359375,0.8942917585372925,1.0,0.0,3.0,1.0,0.0
18125520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7141393423080444,0.2713405787944793,0.2497239708900451,296.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8303159475326538,0.4358212947845459,0.4807356894016266,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9990000128746032,0.8431388139724731,0.5389197468757629,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7401444315910339,0.3051620125770569,0.2948522269725799,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.5878892540931702,0.1511956006288528,0.708582878112793,284.86883544921875,284.95001220703125,297.22119140625,290.54083251953125,297.0373840332031,296.9751892089844,284.8699951171875,1.0,0.5489755272865295,0.3618502616882324,0.3618502616882324,1.0,1.0,-2.653353691101074,0.6677380800247192,1.985615611076355,0.0694611519575119,0.8558298945426941,0.8558298945426941,0.0,188.239974975586,173.0,37691.93359375,0.0,1914.9984130859373,1.0,280.9568786621094,283.4602966308594,293.5845642089844,296.0735168457031,293.1499938964844,293.1499938964844,281.25,38586.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845878005027771,1.0,0.0,0.0,3.595716714859009,3.595740556716919,8.627088163848384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.52880859375,0.0,1492.677734375,1895.4371337890625,0.0,2896.679443359375,0.8942917585372925,1.0,0.0,3.0,1.0,0.0
18125580,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.713297426700592,0.2686268985271454,0.2469580322504043,296.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.829686164855957,0.4317691922187805,0.4759488701820373,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.837466299533844,0.5348581075668335,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7393763065338135,0.3020539879798889,0.2916571795940399,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.5857943892478943,0.148755207657814,0.6968365907669067,284.99139404296875,284.95001220703125,297.1741027832031,290.5140991210937,297.0238952636719,296.972900390625,284.989501953125,1.0,0.5428948402404785,0.3632266223430633,0.3632266223430633,1.0,1.0,-2.6222054958343506,0.6608503460884094,1.9613550901412964,0.0696338340640068,0.9459207653999328,0.9459207653999328,0.0,185.030029296875,161.0,36528.27734375,0.0,1853.522705078125,1.0,281.24188232421875,283.608154296875,293.47491455078125,295.843017578125,293.1499938964844,293.1499938964844,280.95001220703125,33476.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338775038719177,1.0,0.0,0.0,3.691540479660034,3.691564321517944,9.09302855234273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.85400390625,0.0,1560.779296875,1895.4371337890625,0.0,2784.5703125,0.9127753973007202,1.0,0.0,3.0,1.0,0.0
18125640,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.713297426700592,0.2686268985271454,0.2469580322504043,296.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.829686164855957,0.4317691922187805,0.4759488701820373,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.837466299533844,0.5348581075668335,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7393763065338135,0.3020539879798889,0.2916571795940399,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.5857943892478943,0.148755207657814,0.6968365907669067,284.99139404296875,284.95001220703125,297.1741027832031,290.5140991210937,297.0238952636719,296.972900390625,284.989501953125,1.0,0.5428948402404785,0.3632266223430633,0.3632266223430633,1.0,1.0,-2.6222054958343506,0.6608503460884094,1.9613550901412964,0.0696338340640068,0.9459207653999328,0.9459207653999328,0.0,185.030029296875,161.0,36528.27734375,0.0,1853.522705078125,1.0,281.24188232421875,283.608154296875,293.47491455078125,295.843017578125,293.1499938964844,293.1499938964844,280.95001220703125,33476.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338775038719177,1.0,0.0,0.0,3.691540479660034,3.691564321517944,9.09302855234273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.85400390625,0.0,1560.779296875,1895.4371337890625,0.0,2784.5703125,0.9127753973007202,1.0,0.0,3.0,1.0,0.0
18125700,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.7139952182769775,0.2670691907405853,0.2456561774015426,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8305560946464539,0.4295117259025574,0.4736355245113373,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9990000128746032,0.8348292708396912,0.5304665565490723,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.7400426864624023,0.3003443777561188,0.2900994718074798,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.5857539772987366,0.1474751234054565,0.6909933686256409,284.84454345703125,284.95001220703125,297.15155029296875,290.50146484375,297.01708984375,296.9714050292969,284.8364562988281,1.0,0.5388209819793701,0.3639147877693176,0.3639147877693176,1.0,1.0,-2.6040589809417725,0.656528651714325,1.9475303888320925,0.06940558552742,0.8397743105888367,0.8397743105888367,0.0,182.1174774169922,161.0,37088.203125,0.0,1813.6458740234373,1.0,280.9967346191406,283.4397277832031,293.5326232910156,296.0248718261719,293.1499938964844,293.1499938964844,280.95001220703125,38481.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406063914299011,1.0,0.0,0.0,3.643654823303223,3.643679141998291,8.858654041432601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.6923828125,0.0,1544.6527099609375,1895.4371337890625,0.0,2847.381103515625,0.9027840495109558,1.0,0.0,3.0,1.0,0.0
18125760,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7146928310394287,0.2653342485427856,0.2440336942672729,296.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8315472602844238,0.4270566999912262,0.4709127843379974,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9990000128746032,0.832236647605896,0.5253980159759521,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7408009767532349,0.2984701097011566,0.2882713973522186,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.5857784748077393,0.146101102232933,0.6844640374183655,284.8494873046875,284.95001220703125,297.1297302246094,290.48931884765625,297.0097045898437,296.9689025878906,284.85302734375,1.0,0.5341454148292542,0.3646485805511474,0.3646485805511474,1.0,1.0,-2.583136320114136,0.6513699293136597,1.9317665100097656,0.0689476653933525,0.8057447075843811,0.8057447075843811,0.0,178.78469848632812,149.0,36501.81640625,0.0,1768.3726806640625,1.0,280.95758056640625,283.4723815917969,293.5105895996094,295.9390869140625,293.1499938964844,293.1499938964844,281.25,42653.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426907658576965,1.0,0.0,0.0,3.4616215229034424,3.461645126342773,7.995626560841629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.1923828125,0.0,1380.72802734375,1895.4371337890625,0.0,2866.865478515625,0.8685064911842346,1.0,0.0,3.0,1.0,0.0
18125820,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.718128502368927,0.2628782391548157,0.2413378655910492,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8356245160102844,0.4231608808040619,0.4661016464233398,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9990000128746032,0.8303325176239014,0.5119349956512451,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7441728711128235,0.2954693436622619,0.2849785685539245,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.5876031517982483,0.1438040137290954,0.6722605228424072,284.9755249023437,284.95001220703125,297.0882873535156,290.4665832519531,296.9991760253906,296.96881103515625,284.9740600585937,1.0,0.5235742330551147,0.3661161661148071,0.3661161661148071,1.0,1.0,-2.540074110031128,0.6405933499336243,1.8994807004928589,0.0677428394556045,0.8879667520523071,0.8879667520523071,0.0,170.49339294433594,152.0,35222.9296875,0.0,1670.972900390625,1.0,281.2406311035156,283.6248779296875,293.40020751953125,295.6893310546875,293.1499938964844,293.1499938964844,281.54998779296875,34673.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248510956764221,1.0,0.0,0.0,3.53104829788208,3.5310709476470947,8.319564699377224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.65771484375,0.0,1395.20947265625,1895.4371337890625,0.0,2700.568359375,0.8776667714118958,1.0,0.0,3.0,1.0,0.0
18125880,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.718128502368927,0.2628782391548157,0.2413378655910492,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8356245160102844,0.4231608808040619,0.4661016464233398,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9990000128746032,0.8303325176239014,0.5119349956512451,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7441728711128235,0.2954693436622619,0.2849785685539245,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.5876031517982483,0.1438040137290954,0.6722605228424072,284.9755249023437,284.95001220703125,297.0882873535156,290.4665832519531,296.9991760253906,296.96881103515625,284.9740600585937,1.0,0.5235742330551147,0.3661161661148071,0.3661161661148071,1.0,1.0,-2.540074110031128,0.6405933499336243,1.8994807004928589,0.0677428394556045,0.8879667520523071,0.8879667520523071,0.0,170.49339294433594,152.0,35222.9296875,0.0,1670.972900390625,1.0,281.2406311035156,283.6248779296875,293.40020751953125,295.6893310546875,293.1499938964844,293.1499938964844,281.54998779296875,34673.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248510956764221,1.0,0.0,0.0,3.53104829788208,3.5310709476470947,8.319564699377224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.65771484375,0.0,1395.20947265625,1895.4371337890625,0.0,2700.568359375,0.8776667714118958,1.0,0.0,3.0,1.0,0.0
18125940,296.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.7196584939956665,0.0,0.2392991632223129,296.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.8373247981071472,0.0,0.4620682895183563,296.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.9990000128746032,0.0,0.5042199492454529,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.7455186247825623,0.0,0.2822944819927215,296.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.5877426266670227,0.0,0.6625336408615112,285.0722961425781,294.1499938964844,297.04998779296875,290.4460754394531,296.9921875,296.9723205566406,285.06903076171875,0.0,0.0,0.3675837516784668,0.3675837516784668,1.0,1.0,-2.509213447570801,0.633796751499176,1.87541663646698,0.0676252171397209,0.0,0.0,0.0,165.62232971191406,60.0,34205.85546875,0.0,1607.5059814453125,0.0,281.54229736328125,283.7428894042969,293.36883544921875,295.5732421875,293.1499938964844,293.1499938964844,278.1499938964844,31161.580078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720526933670044,3.720550775527954,9.236388223143875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1576.1563720703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.7196584939956665,0.0,0.2392991632223129,296.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.8373247981071472,0.0,0.4620682895183563,296.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.9990000128746032,0.0,0.5042199492454529,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.7455186247825623,0.0,0.2822944819927215,296.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.5877426266670227,0.0,0.6625336408615112,285.0722961425781,294.1499938964844,297.04998779296875,290.4460754394531,296.9921875,296.9723205566406,285.06903076171875,0.0,0.0,0.3675837516784668,0.3675837516784668,1.0,1.0,-2.509213447570801,0.633796751499176,1.87541663646698,0.0676252171397209,0.0,0.0,0.0,165.62232971191406,60.0,34205.85546875,0.0,1607.5059814453125,0.0,281.54229736328125,283.7428894042969,293.36883544921875,295.5732421875,293.1499938964844,293.1499938964844,278.1499938964844,31161.580078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720526933670044,3.720550775527954,9.236388223143875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1576.1563720703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
