time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126060,297.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.000760875234846,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.3647582232952118,0.0,0.0009214279125444,297.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.3647582232952118,0.0,0.000591795425862,297.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0008012394537217,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0038006999529898,285.757568359375,294.1499938964844,297.0290832519531,290.4346923828125,296.36602783203125,296.95367431640625,284.01531982421875,0.0,0.0,0.2837601602077484,0.2837601602077484,1.0,1.0,-0.0093638775870203,0.0021829020697623,0.0071809752844274,-0.0183814242482185,0.0,0.0,0.0,-0.0518454350531101,60.0,1689.672607421875,0.0,-4.482773874769919e-06,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,6.984919309616089e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.668864134111429e-16,4.670081743973103e-16,2.1383109569087685e-21,3.315470931109475e-14,3.3154627995931815e-14,8.262838970702319e-20,0.0,0.0,-0.0,0.0,0.0,6.7183138696433245e-28,3.560352673135975e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,0.0009748996817506,297.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,0.0018307599239051,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.0,0.0,0.0022523107472807,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,0.0011407058918848,297.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286499023437,0.0,0.0,0.0028631857130676,286.22918701171875,294.1499938964844,297.0133361816406,290.4256591796875,296.065673828125,296.5885009765625,283.640625,0.0,0.0,0.2205502539873123,0.2205502539873123,1.0,1.0,-0.0046900040470063,0.0010479681659489,0.0036420356482267,-0.0178254898637533,0.0,0.0,0.0,-0.0277011916041374,60.0,800.767578125,0.0,-7.645515324838925e-06,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0784608737462578e-33,-1.2714563831646419e-33,-1.3743762249711492e-36,2.940714758770944e-18,2.9387371767214832e-18,1.9776945347153482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,9.46621221373789e-05,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,0.0001135795610025,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,7.1196467615664e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,9.94983347482048e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,0.000476116023492,286.00555419921875,294.1499938964844,296.9766540527344,290.40313720703125,296.095703125,296.65155029296875,283.39508056640625,0.0,0.0,0.0735167488455772,0.0735167488455772,1.0,1.0,0.0013368728104978,1.385030282108346e-05,-0.0013507230905815,-0.0179165545850992,0.0,0.0,0.0,0.0038286859635263,60.0,138.4910888671875,-0.0,-6.933834129085882e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,-4.953039166209972e-21,-2.3206130013036466e-21,-2.6324259629579338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,9.46621221373789e-05,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,0.0001135795610025,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,7.1196467615664e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,9.94983347482048e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,0.000476116023492,286.00555419921875,294.1499938964844,296.9766540527344,290.40313720703125,296.095703125,296.65155029296875,283.39508056640625,0.0,0.0,0.0735167488455772,0.0735167488455772,1.0,1.0,0.0013368728104978,1.385030282108346e-05,-0.0013507230905815,-0.0179165545850992,0.0,0.0,0.0,0.0038286859635263,60.0,138.4910888671875,-0.0,-6.933834129085882e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,-4.953039166209972e-21,-2.3206130013036466e-21,-2.6324259629579338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,9.591656271368264e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,0.0001161371110356,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,7.455853483406827e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,0.0001010015403153,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.000479177077068,285.6718444824219,294.1499938964844,296.9583435058594,290.3911437988281,296.04888916015625,296.597412109375,283.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,0.001320642302744,1.1026008550629742e-08,-0.0013206533621996,-0.017459575086832,0.0,0.0,0.0,0.003820045152679,60.0,75.17169189453125,-0.0,-7.123375667106302e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.734089951063441e-21,-2.364402480825848e-21,-2.3696874702375936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,9.499744919594376e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,0.0001150430107372,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,7.388724043266848e-05,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,0.0001000369957182,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.000474527478218,285.6686096191406,294.1499938964844,296.94000244140625,290.3786926269531,296.0570068359375,296.6473083496094,283.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123567190021,7.311673044796407e-09,0.0010123493848368,-0.0182016864418983,0.0,0.0,0.0,-0.0084364609792828,60.0,34.99797058105469,0.0,-6.987578160533303e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.730383390281508e-21,-2.365143631423521e-21,-2.3652397588579868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,9.501559543423356e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0001150653333752,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,7.390216342173517e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0001000561605906,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,0.000474617088912,285.6618347167969,294.1499938964844,296.9033203125,290.3524475097656,296.0724792480469,296.7193298339844,283.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331343976346716e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.655938148498535,0.0,-6.990219958424859e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.730313516137967e-21,-2.3651575658625504e-21,-2.3651559502754165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,9.501559543423356e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0001150653333752,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,7.390216342173517e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0001000561605906,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,0.000474617088912,285.6618347167969,294.1499938964844,296.9033203125,290.3524475097656,296.0724792480469,296.7193298339844,283.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331343976346716e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.655938148498535,0.0,-6.990219958424859e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.730313516137967e-21,-2.3651575658625504e-21,-2.3651559502754165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,9.502764442004263e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,0.0001150799071183,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,7.391150575131178e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,0.0001000688498606,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,0.0004746773629449,285.6546936035156,294.1499938964844,296.8666687011719,290.3245544433594,296.0870361328125,296.7627868652344,283.5325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.694639205932615,0.0,-6.991963630298417e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.730314323931534e-21,-2.365157161965767e-21,-2.365157161965767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,9.502764442004263e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,0.0001150799071183,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,7.391150575131178e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,0.0001000688498606,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,0.0004746773629449,285.6546936035156,294.1499938964844,296.8666687011719,290.3245544433594,296.0870361328125,296.7627868652344,283.5325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.694639205932615,0.0,-6.991963630298417e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.730314323931534e-21,-2.365157161965767e-21,-2.365157161965767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,9.503411274636164e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.0001150877287727,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,7.391652616206557e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.000100075660157,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0004747097555082,285.6471862792969,294.1499938964844,296.8299865722656,290.2951965332031,296.10064697265625,296.7844543457031,283.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.303437232971191,0.0,-6.992886625312168e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.730314323931534e-21,-2.365157161965767e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,9.503411274636164e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.0001150877287727,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,7.391652616206557e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.000100075660157,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0004747097555082,285.6471862792969,294.1499938964844,296.8299865722656,290.2951965332031,296.10064697265625,296.7844543457031,283.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.303437232971191,0.0,-6.992886625312168e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.730314323931534e-21,-2.365157161965767e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,9.503500041319056e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,0.0001150887910625,299.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,7.391719555016607e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0001000765914795,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,0.0004747142374981,285.639404296875,294.1499938964844,296.7933349609375,290.2645263671875,296.1133117675781,296.7904968261719,283.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.19413948059082,0.0,-6.99298823292338e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.365157161965767e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,9.503500041319056e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,0.0001150887910625,299.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,7.391719555016607e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0001000765914795,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,0.0004747142374981,285.639404296875,294.1499938964844,296.7933349609375,290.2645263671875,296.1133117675781,296.7904968261719,283.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.19413948059082,0.0,-6.99298823292338e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.365157161965767e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,9.503320325165988e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,0.0001150866082753,299.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,7.391579856630415e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001000746997306,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53240966796875,0.0,0.0,0.0004747053026221,285.6353759765625,294.1499938964844,296.7749938964844,290.24871826171875,296.1192932128906,296.78887939453125,283.6825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352441322439063e-09,0.0010127210989594,-0.0183139480650424,0.0,0.0,0.0,-0.0084577370434999,60.0,9.15708351135254,0.0,-6.992710410713698e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,9.503025648882613e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,0.0001150830357801,299.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,7.391349936369807e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.536376953125,0.0,0.0,0.0001000715928967,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.0004746906051877,285.6312866210937,294.1499938964844,296.75665283203125,290.232666015625,296.1250305175781,296.78497314453125,283.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126960696652,7.348648800586943e-09,0.0010126886190846,-0.0183040145784616,0.0,0.0,0.0,-0.0084558567032217,60.0,9.122563362121582,0.0,-6.992262058247435e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,9.50199828366749e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,0.0001150705866166,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,7.390549581032246e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,0.0001000607735477,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0004746393533423,285.6229858398437,294.1499938964844,296.7200012207031,290.19976806640625,296.1360168457031,296.77215576171875,283.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.056572914123535,0.0,-6.990723022681777e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,9.50199828366749e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,0.0001150705866166,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,7.390549581032246e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,0.0001000607735477,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0004746393533423,285.6229858398437,294.1499938964844,296.7200012207031,290.19976806640625,296.1360168457031,296.77215576171875,283.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.056572914123535,0.0,-6.990723022681777e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,9.500404121354222e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0001150512689491,299.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,7.389308302663267e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,0.0001000439879135,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0004745598125737,285.61444091796875,294.1499938964844,296.6833190917969,290.166015625,296.1461486816406,296.75311279296875,283.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.578246116638184,0.0,-6.988350520487074e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,9.500404121354222e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0001150512689491,299.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,7.389308302663267e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,0.0001000439879135,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0004745598125737,285.61444091796875,294.1499938964844,296.6833190917969,290.166015625,296.1461486816406,296.75311279296875,283.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.578246116638184,0.0,-6.988350520487074e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,9.498246072325855e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220642089844,0.0,0.0,0.0001150251191575,299.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,7.387628284050152e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,0.0001000212578219,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0004744520701933,285.605712890625,294.1499938964844,296.64666748046875,290.13153076171875,296.1554260253906,296.72955322265625,283.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,10.062345504760742,0.0,-6.98514881491974e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,9.498246072325855e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220642089844,0.0,0.0,0.0001150251191575,299.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,7.387628284050152e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,0.0001000212578219,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0004744520701933,285.605712890625,294.1499938964844,296.64666748046875,290.13153076171875,296.1554260253906,296.72955322265625,283.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,10.062345504760742,0.0,-6.98514881491974e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,9.495524864178152e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,0.0001149921517935,299.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,7.385510252788663e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51666259765625,0.0,0.0,9.999259782489388e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,0.0004743161844089,285.5968017578125,294.1499938964844,296.6099853515625,290.0964660644531,296.1638488769531,296.7025146484375,283.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,15.748796463012695,0.0,-6.981119327065245e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,9.495524864178152e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,0.0001149921517935,299.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,7.385510252788663e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51666259765625,0.0,0.0,9.999259782489388e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,0.0004743161844089,285.5968017578125,294.1499938964844,296.6099853515625,290.0964660644531,296.1638488769531,296.7025146484375,283.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,15.748796463012695,0.0,-6.981119327065245e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,9.493953984929247e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0001149731251643,299.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,7.38428789190948e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,9.997605229727924e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,0.0004742377495858,285.59228515625,294.1499938964844,296.5916748046875,290.0787658691406,296.1677551269531,296.6881103515625,283.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.234571608449869e-09,0.0010117132915183,-0.0180052239447832,0.0,0.0,0.0,-0.0083993040025234,60.0,14.549976348876951,0.0,-6.978796562862044e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,9.492240496911108e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,0.0001149523741332,299.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,7.382954936474562e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,9.995801519835368e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,0.0004741522134281,285.58770751953125,294.1499938964844,296.5733337402344,290.0610046386719,296.1714782714844,296.67315673828125,283.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115370387211,7.213114106008334e-09,0.0010115298209711,-0.0179490223526954,0.0,0.0,0.0,-0.0083886664360761,60.0,12.830438613891602,0.0,-6.976265609637268e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,9.488412615610288e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,0.0001149060044554,299.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,7.379976159427315e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,9.991769911721347e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,0.0004739610594697,285.5784912109375,294.1499938964844,296.5366516113281,290.02520751953125,296.1782531738281,296.6420288085937,283.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651951039086725e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,13.061574935913086,0.0,-6.970613952717032e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,9.488412615610288e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,0.0001149060044554,299.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,7.379976159427315e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,9.991769911721347e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,0.0004739610594697,285.5784912109375,294.1499938964844,296.5366516113281,290.02520751953125,296.1782531738281,296.6420288085937,283.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651951039086725e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,13.061574935913086,0.0,-6.970613952717032e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,9.4840390374884e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,0.000114853028208,299.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,7.3765724664554e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,9.987163502955808e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,0.0004737426352221,285.56915283203125,294.1499938964844,296.5,289.98931884765625,296.1842346191406,296.6097106933594,284.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104748755601585e-09,0.0010106521658599,-0.0176801849156618,0.0,0.0,0.0,-0.008337783627212,60.0,12.8223295211792,0.0,-6.964162935219066e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,9.4840390374884e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,0.000114853028208,299.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,7.3765724664554e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,9.987163502955808e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,0.0004737426352221,285.56915283203125,294.1499938964844,296.5,289.98931884765625,296.1842346191406,296.6097106933594,284.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104748755601585e-09,0.0010106521658599,-0.0176801849156618,0.0,0.0,0.0,-0.008337783627212,60.0,12.8223295211792,0.0,-6.964162935219066e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,9.479049185756594e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,0.000114792594104,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,7.372690743068233e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,9.981909533962607e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,0.0004734934482257,285.5597229003906,294.1499938964844,296.4633483886719,289.95343017578125,296.18951416015625,296.5765991210937,284.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480870029143725e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068562671542,60.0,12.502357482910156,0.0,-6.956812370617629e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,9.479049185756594e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,0.000114792594104,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,7.372690743068233e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,9.981909533962607e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,0.0004734934482257,285.5597229003906,294.1499938964844,296.4633483886719,289.95343017578125,296.18951416015625,296.5765991210937,284.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480870029143725e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068562671542,60.0,12.502357482910156,0.0,-6.956812370617629e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,9.473334648646414e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0001147233779192,299.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,7.368244405370206e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,9.975890861824156e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,0.0004732080269604,285.5502014160156,294.1499938964844,296.4266662597656,289.9176940917969,296.1940612792969,296.5429077148437,284.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976665467561816e-09,0.001009508036077,-0.0173297002911567,0.0,0.0,0.0,-0.0082714492455124,60.0,12.17873764038086,0.0,-6.948401676254434e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,9.473334648646414e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0001147233779192,299.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,7.368244405370206e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,9.975890861824156e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,0.0004732080269604,285.5502014160156,294.1499938964844,296.4266662597656,289.9176940917969,296.1940612792969,296.5429077148437,284.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976665467561816e-09,0.001009508036077,-0.0173297002911567,0.0,0.0,0.0,-0.0082714492455124,60.0,12.17873764038086,0.0,-6.948401676254434e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,9.4701572379563e-05,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.0001146848881035,299.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,7.365772762568668e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,9.972545376513152e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,0.0004730493528768,285.54541015625,294.1499938964844,296.4083251953125,289.8999328613281,296.1960144042969,296.52587890625,284.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091755539178,6.936968777182528e-09,0.0010091685689985,-0.0172257237136364,0.0,0.0,0.0,-0.0082517703995108,60.0,12.0224609375,0.0,-6.943729147224077e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,9.466790652368218e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,0.0001146441209129,299.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,7.363154145423323e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,9.969000529963525e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,0.0004728812491521,285.5406188964844,294.1499938964844,296.3900146484375,289.8822326660156,296.19775390625,296.5087890625,284.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.8949224107939244e-09,0.0010088091949,-0.0171155910938978,0.0,0.0,0.0,-0.0082309264689683,60.0,11.870125770568848,0.0,-6.938781638154978e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,9.459407010581344e-05,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.0001145546921179,299.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,7.357409776886925e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,9.961224714061244e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,0.0004725124454125,285.5309753417969,294.1499938964844,296.35333251953125,289.8472595214844,296.2007751464844,296.4744873046875,284.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802705954100929e-09,0.00100802059751,-0.0168740432709455,0.0,0.0,0.0,-0.0081852106377482,60.0,11.576284408569336,0.0,-6.927937334921809e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,9.459407010581344e-05,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.0001145546921179,299.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,7.357409776886925e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,9.961224714061244e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,0.0004725124454125,285.5309753417969,294.1499938964844,296.35333251953125,289.8472595214844,296.2007751464844,296.4744873046875,284.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802705954100929e-09,0.00100802059751,-0.0168740432709455,0.0,0.0,0.0,-0.0081852106377482,60.0,11.576284408569336,0.0,-6.927937334921809e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,9.451117512071504e-05,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,0.0001144542984548,299.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,7.350961095653474e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,9.95249574771151e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4650573730469,0.0,0.0,0.0004720984434243,285.5212707519531,294.1499938964844,296.3166809082031,289.8128662109375,296.2030334472656,296.4400939941406,284.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992162928158905e-09,0.0010071356082335,-0.0166029650717973,0.0,0.0,0.0,-0.0081339059397578,60.0,11.297362327575684,0.0,-6.915777106542009e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
