time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128400,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,9.451117512071504e-05,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,0.0001144542984548,299.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,7.350961095653474e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,9.95249574771151e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4650573730469,0.0,0.0,0.0004720984434243,285.5212707519531,294.1499938964844,296.3166809082031,289.8128662109375,296.2030334472656,296.4400939941406,284.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992162928158905e-09,0.0010071356082335,-0.0166029650717973,0.0,0.0,0.0,-0.0081339059397578,60.0,11.297362327575684,0.0,-6.915777106542009e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,9.44194762269035e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0001143432382377,299.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,7.343827746808529e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,9.942839096765964e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,0.0004716404655482,285.5115661621094,294.1499938964844,296.2799987792969,289.7792053222656,296.2046203613281,296.4057312011719,284.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584753631244666e-09,0.0010061569046229,-0.0163031388074159,0.0,0.0,0.0,-0.0080771623179316,60.0,11.03266143798828,0.0,-6.90234003286605e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,9.44194762269035e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0001143432382377,299.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,7.343827746808529e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,9.942839096765964e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,0.0004716404655482,285.5115661621094,294.1499938964844,296.2799987792969,289.7792053222656,296.2046203613281,296.4057312011719,284.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584753631244666e-09,0.0010061569046229,-0.0163031388074159,0.0,0.0,0.0,-0.0080771623179316,60.0,11.03266143798828,0.0,-6.90234003286605e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,9.431927901459858e-05,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,0.0001142218825407,299.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,7.336033013416454e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,9.932286775438116e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527587890625,0.0,0.0,0.0004711399960797,285.5018310546875,294.1499938964844,296.24334716796875,289.7464294433594,296.2055358886719,296.3714294433594,284.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459701218375358e-09,0.0010050876298919,-0.0159755703061819,0.0,0.0,0.0,-0.0080151688307523,60.0,10.781458854675291,0.0,-6.887675141342697e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,9.431927901459858e-05,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,0.0001142218825407,299.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,7.336033013416454e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,9.932286775438116e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527587890625,0.0,0.0,0.0004711399960797,285.5018310546875,294.1499938964844,296.24334716796875,289.7464294433594,296.2055358886719,296.3714294433594,284.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459701218375358e-09,0.0010050876298919,-0.0159755703061819,0.0,0.0,0.0,-0.0080151688307523,60.0,10.781458854675291,0.0,-6.887675141342697e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,9.42661936278455e-05,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,0.0001141575994552,299.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,7.331903907470405e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,9.9266973847989e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,0.0004708748601842,285.4969787597656,294.1499938964844,296.2250061035156,289.7304077148437,296.2057189941406,296.35430908203125,284.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.3934630922801724e-09,0.0010045212693512,-0.0158020593225955,0.0,0.0,0.0,-0.007982331328094,60.0,10.660841941833496,0.0,-6.879913172497254e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,9.421121649211273e-05,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,0.0001140910098911,299.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,7.327627099584788e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,9.920907177729532e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,0.0004706002655439,285.4921264648437,294.1499938964844,296.2066650390625,289.71466064453125,296.2057189941406,296.3372497558594,284.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.3248584147856945e-09,0.0010039346525445,-0.0156223494559526,0.0,0.0,0.0,-0.0079483212903141,60.0,10.543336868286133,0.0,-6.871879065784017e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,9.409600897924976e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,0.0001139514861279,299.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,7.318665302591398e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,9.908775246003644e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,0.0004700248246081,285.4823913574219,294.1499938964844,296.1700134277344,289.6840515136719,296.2052917480469,296.30328369140625,284.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.1811120666277475e-09,0.0010027054231613,-0.0152457989752292,0.0,0.0,0.0,-0.0078770602121949,60.0,10.31729793548584,0.0,-6.855059808685837e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,9.409600897924976e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,0.0001139514861279,299.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,7.318665302591398e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,9.908775246003644e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,0.0004700248246081,285.4823913574219,294.1499938964844,296.1700134277344,289.6840515136719,296.2052917480469,296.30328369140625,284.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.1811120666277475e-09,0.0010027054231613,-0.0152457989752292,0.0,0.0,0.0,-0.0078770602121949,60.0,10.31729793548584,0.0,-6.855059808685837e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,9.397474059369416e-05,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,0.0001138046281994,299.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,7.309232751140371e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,9.89600521279499e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,0.0004694191447924,285.4726867675781,294.1499938964844,296.1333312988281,289.6547546386719,296.2041931152344,296.2695007324219,284.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826860043386e-09,0.0010014118161052,-0.0148494932800531,0.0,0.0,0.0,-0.0078020617365837,60.0,10.103124618530272,0.0,-6.837381505420127e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,9.397474059369416e-05,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,0.0001138046281994,299.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,7.309232751140371e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,9.89600521279499e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,0.0004694191447924,285.4726867675781,294.1499938964844,296.1333312988281,289.6547546386719,296.2041931152344,296.2695007324219,284.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826860043386e-09,0.0010014118161052,-0.0148494932800531,0.0,0.0,0.0,-0.0078020617365837,60.0,10.103124618530272,0.0,-6.837381505420127e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,9.384850272908808e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0001136517312261,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,7.299412391148508e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,9.882711310638116e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0004687886103056,285.4630126953125,294.1499938964844,296.0966796875,289.6268920898437,296.2024841308594,296.2359924316406,284.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369313493371,0.0,0.0,0.0,-0.0077239880338311,60.0,9.900396347045898,0.0,-6.81900189647422e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,9.384850272908808e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0001136517312261,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,7.299412391148508e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,9.882711310638116e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0004687886103056,285.4630126953125,294.1499938964844,296.0966796875,289.6268920898437,296.2024841308594,296.2359924316406,284.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369313493371,0.0,0.0,0.0,-0.0077239880338311,60.0,9.900396347045898,0.0,-6.81900189647422e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,9.371848864248022e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,0.0001134942795033,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,7.289299537660554e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,9.869020141195506e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,0.0004681392165366,285.453369140625,294.1499938964844,296.0599975585937,289.6006164550781,296.2001342773437,296.2027282714844,284.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120703727006,0.0,0.0,0.0,-0.0076435878872871,60.0,9.708760261535645,0.0,-6.800100749160265e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,9.371848864248022e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,0.0001134942795033,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,7.289299537660554e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,9.869020141195506e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,0.0004681392165366,285.453369140625,294.1499938964844,296.0599975585937,289.6006164550781,296.2001342773437,296.2027282714844,284.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120703727006,0.0,0.0,0.0,-0.0076435878872871,60.0,9.708760261535645,0.0,-6.800100749160265e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,9.365248115500437e-05,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.000113414338557,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,7.284164894372225e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,9.862069418886676e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41815185546875,0.0,0.0,0.0004678095283452,285.4485778808594,294.1499938964844,296.0416564941406,289.5881042480469,296.19873046875,296.1861877441406,284.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627822208253974e-09,0.000997974188067,-0.013796373270452,0.0,0.0,0.0,-0.0076027703471481,60.0,9.616890907287598,0.0,-6.790514817112125e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,9.358596435049547e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,0.0001133337791543,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,7.278990233317018e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,9.85506412689574e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0004674772790167,285.4437561035156,294.1499938964844,296.0233459472656,289.5760498046875,296.1971740722656,296.16973876953125,284.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544845915750329e-09,0.0009972647530958,-0.0135789979249238,0.0,0.0,0.0,-0.0075616352260112,60.0,9.527670860290527,0.0,-6.78086138350409e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,9.345218859380112e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,0.0001131717726821,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,7.268584886332974e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4133605957031,0.0,0.0,9.84097714535892e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,0.0004668091132771,285.4342041015625,294.1499938964844,295.9866638183594,289.5533447265625,296.1936340332031,296.13702392578125,284.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983836041267e-09,0.0009958378504961,-0.0131418565288186,0.0,0.0,0.0,-0.0074789146892726,60.0,9.357409477233888,0.0,-6.761469251159724e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,9.345218859380112e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,0.0001131717726821,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,7.268584886332974e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4133605957031,0.0,0.0,9.84097714535892e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,0.0004668091132771,285.4342041015625,294.1499938964844,295.9866638183594,289.5533447265625,296.1936340332031,296.13702392578125,284.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983836041267e-09,0.0009958378504961,-0.0131418565288186,0.0,0.0,0.0,-0.0074789146892726,60.0,9.357409477233888,0.0,-6.761469251159724e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,9.331581532023848e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0001130066157202,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,7.257977267727256e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4069519042969,0.0,0.0,9.826616587815806e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,0.0004661279672291,285.4247131347656,294.1499938964844,295.95001220703125,289.5326232910156,296.1894836425781,296.1046447753906,284.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943885961547,5.2078896750629156e-09,0.0009943833574652,-0.0126962410286068,0.0,0.0,0.0,-0.007394591346383,60.0,9.197243690490724,0.0,-6.741730373960308e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,9.331581532023848e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0001130066157202,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,7.257977267727256e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4069519042969,0.0,0.0,9.826616587815806e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,0.0004661279672291,285.4247131347656,294.1499938964844,295.95001220703125,289.5326232910156,296.1894836425781,296.1046447753906,284.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943885961547,5.2078896750629156e-09,0.0009943833574652,-0.0126962410286068,0.0,0.0,0.0,-0.007394591346383,60.0,9.197243690490724,0.0,-6.741730373960308e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,9.317134390585124e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,0.0001128316507674,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,7.24673955119215e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,9.81140328804031e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.0004654063377529,285.415283203125,294.1499938964844,295.913330078125,289.5137023925781,296.184814453125,296.07257080078125,284.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027705807236771e-09,0.0009928432991728,-0.0122241824865341,0.0,0.0,0.0,-0.0073052700608968,60.0,9.048235893249512,0.0,-6.720851786212735e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,9.317134390585124e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,0.0001128316507674,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,7.24673955119215e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,9.81140328804031e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.0004654063377529,285.415283203125,294.1499938964844,295.913330078125,289.5137023925781,296.184814453125,296.07257080078125,284.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027705807236771e-09,0.0009928432991728,-0.0122241824865341,0.0,0.0,0.0,-0.0073052700608968,60.0,9.048235893249512,0.0,-6.720851786212735e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,9.300174133386464e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,0.000112626250484,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,7.233546784846112e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941345214844,0.0,0.0,9.793542994884774e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,0.0004645592125598,285.4059143066406,294.1499938964844,295.8766784667969,289.4961853027344,296.1795654296875,296.0411071777344,284.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910389780998,4.8162083210456785e-09,0.0009910342050716,-0.011670078150928,0.0,0.0,0.0,-0.0072004185058176,60.0,8.92473030090332,0.0,-6.696386378735042e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,9.300174133386464e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,0.000112626250484,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,7.233546784846112e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941345214844,0.0,0.0,9.793542994884774e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,0.0004645592125598,285.4059143066406,294.1499938964844,295.8766784667969,289.4961853027344,296.1795654296875,296.0411071777344,284.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910389780998,4.8162083210456785e-09,0.0009910342050716,-0.011670078150928,0.0,0.0,0.0,-0.0072004185058176,60.0,8.92473030090332,0.0,-6.696386378735042e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,9.291191963711752e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,0.0001125174676417,299.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,7.226559682749212e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39093017578125,0.0,0.0,9.784083522390574e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,0.0004641105188056,285.4012451171875,294.1499938964844,295.8583374023437,289.4879455566406,296.1767272949219,296.02557373046875,284.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900811128318,4.704200584626505e-09,0.0009900763398036,-0.0113766230642795,0.0,0.0,0.0,-0.0071448916569352,60.0,8.866679191589355,0.0,-6.68344739551685e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,9.281849634135142e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,0.0001124043265008,299.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,7.219293183879927e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,9.774245700100435e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,0.0004636438970919,285.3966064453125,294.1499938964844,295.8399963378906,289.48004150390625,296.1737976074219,296.01025390625,284.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890848305076,4.587711099901526e-09,0.00098908029031,-0.0110714230686426,0.0,0.0,0.0,-0.0070871426723897,60.0,8.809886932373047,0.0,-6.67000392695627e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,9.262699313694613e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,0.0001121724053518,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,7.204397115856409e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,9.754078928381205e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,0.0004626873414963,285.3874206542969,294.1499938964844,295.8033447265625,289.4652099609375,296.1674499511719,295.980224609375,284.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.3489349899061835e-09,0.0009870384819805,-0.0104458257555961,0.0,0.0,0.0,-0.0069687711074948,60.0,8.700931549072266,0.0,-6.642491001684904e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,9.262699313694613e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,0.0001121724053518,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,7.204397115856409e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,9.754078928381205e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,0.0004626873414963,285.3874206542969,294.1499938964844,295.8033447265625,289.4652099609375,296.1674499511719,295.980224609375,284.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.3489349899061835e-09,0.0009870384819805,-0.0104458257555961,0.0,0.0,0.0,-0.0069687711074948,60.0,8.700931549072266,0.0,-6.642491001684904e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,9.24341584322974e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,0.0001119388762162,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,7.18939772923477e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750305175781,0.0,0.0,9.733773185871542e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37060546875,0.0,0.0,0.0004617241502273,285.3782958984375,294.1499938964844,295.76666259765625,289.4516296386719,296.1605834960937,295.9510498046875,284.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984986545518,4.1085050916933605e-09,0.0009849823545664,-0.0098158828914165,0.0,0.0,0.0,-0.0068495785817503,60.0,8.59731388092041,0.0,-6.614844494379214e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,9.24341584322974e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,0.0001119388762162,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,7.18939772923477e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750305175781,0.0,0.0,9.733773185871542e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37060546875,0.0,0.0,0.0004617241502273,285.3782958984375,294.1499938964844,295.76666259765625,289.4516296386719,296.1605834960937,295.9510498046875,284.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984986545518,4.1085050916933605e-09,0.0009849823545664,-0.0098158828914165,0.0,0.0,0.0,-0.0068495785817503,60.0,8.59731388092041,0.0,-6.614844494379214e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,9.224535460816696e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,0.0001117102219723,299.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750305175781,0.0,0.0,7.174711936386302e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,9.713890176499262e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0004607810697052,285.3692321777344,294.1499938964844,295.7300109863281,289.439208984375,296.1532287597656,295.9226379394531,284.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.8730934015518415e-09,0.0009829693008214,-0.0091990772634744,0.0,0.0,0.0,-0.006732874084264,60.0,8.499089241027832,0.0,-6.587831080651085e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,9.224535460816696e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,0.0001117102219723,299.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750305175781,0.0,0.0,7.174711936386302e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,9.713890176499262e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0004607810697052,285.3692321777344,294.1499938964844,295.7300109863281,289.439208984375,296.1532287597656,295.9226379394531,284.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.8730934015518415e-09,0.0009829693008214,-0.0091990772634744,0.0,0.0,0.0,-0.006732874084264,60.0,8.499089241027832,0.0,-6.587831080651085e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,9.20648526516743e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,0.0001114916231017,299.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36865234375,0.0,0.0,7.160672248573974e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.0,0.0,9.69488246482797e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0004598794912453,285.3602905273437,294.1499938964844,295.6933288574219,289.42791748046875,296.1453552246094,295.8950500488281,284.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810483315959,3.648036761561002e-09,0.0009810447227209,-0.0086093926802277,0.0,0.0,0.0,-0.0066213035024702,60.0,8.406400680541992,0.0,-6.562056853454123e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,9.20648526516743e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,0.0001114916231017,299.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36865234375,0.0,0.0,7.160672248573974e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.0,0.0,9.69488246482797e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0004598794912453,285.3602905273437,294.1499938964844,295.6933288574219,289.42791748046875,296.1453552246094,295.8950500488281,284.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810483315959,3.648036761561002e-09,0.0009810447227209,-0.0086093926802277,0.0,0.0,0.0,-0.0066213035024702,60.0,8.406400680541992,0.0,-6.562056853454123e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.360595703125,0.0,0.0,9.197802137350664e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,0.0001113864709623,299.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,7.153917977120727e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,9.685739496489988e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550109863281,0.0,0.0,0.0004594457859639,285.3558349609375,294.1499938964844,295.67498779296875,289.42266845703125,296.1412658691406,295.88153076171875,284.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801227133721,3.5397742514930997e-09,0.0009801192209124,-0.0083257239311933,0.0,0.0,0.0,-0.0065676341764628,60.0,8.362010955810547,0.0,-6.54967635682624e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,9.189457341562957e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,0.000111285415187,299.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623046875,0.0,0.0,7.147427095333114e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,9.676951594883576e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,0.0004590289900079,285.3514099121094,294.1499938964844,295.6566772460937,289.41766357421875,296.13702392578125,295.8681640625,284.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979232834652,3.435723039402205e-09,0.0009792293421924,-0.0080530885607004,0.0,0.0,0.0,-0.0065160510130226,60.0,8.319040298461914,0.0,-6.537788976856973e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,9.173677972285076e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,0.0001110943121602,299.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,7.135153282433748e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,9.660334762884304e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,0.0004582408000715,285.3426513671875,294.1499938964844,295.6199951171875,289.4084167480469,296.1282043457031,295.84210205078125,284.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775498183444,3.238958212747889e-09,0.0009775466751307,-0.0075375195592641,0.0,0.0,0.0,-0.00641850521788,60.0,8.23748779296875,0.0,-6.515337958035161e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,9.173677972285076e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,0.0001110943121602,299.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,7.135153282433748e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,9.660334762884304e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,0.0004582408000715,285.3426513671875,294.1499938964844,295.6199951171875,289.4084167480469,296.1282043457031,295.84210205078125,284.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775498183444,3.238958212747889e-09,0.0009775466751307,-0.0075375195592641,0.0,0.0,0.0,-0.00641850521788,60.0,8.23748779296875,0.0,-6.515337958035161e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
