time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130740,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,9.158795728581026e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,0.0001109140794142,299.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,7.123577233869582e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,9.644663077779114e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.339599609375,0.0,0.0,0.0004574974591378,285.333984375,294.1499938964844,295.5833435058594,289.40008544921875,296.1189270019531,295.8166809082031,284.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759626700542,3.053382657824954e-09,0.0009759595850482,-0.0070512639358639,0.0,0.0,0.0,-0.006326506845653,60.0,8.160804748535156,0.0,-6.494199311646298e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,9.158795728581026e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,0.0001109140794142,299.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,7.123577233869582e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,9.644663077779114e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.339599609375,0.0,0.0,0.0004574974591378,285.333984375,294.1499938964844,295.5833435058594,289.40008544921875,296.1189270019531,295.8166809082031,284.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759626700542,3.053382657824954e-09,0.0009759595850482,-0.0070512639358639,0.0,0.0,0.0,-0.006326506845653,60.0,8.160804748535156,0.0,-6.494199311646298e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,9.144673822447658e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,0.0001107430507545,299.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,7.11259272065945e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,9.629791748011483e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,0.000456792069599,285.3254089355469,294.1499938964844,295.5466613769531,289.39263916015625,296.109130859375,295.79205322265625,284.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744566632434,2.8772788596143073e-09,0.000974453811068,-0.0065898210741579,0.0,0.0,0.0,-0.0062392046675086,60.0,8.089017868041992,0.0,-6.474171243553428e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,9.144673822447658e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,0.0001107430507545,299.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,7.11259272065945e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,9.629791748011483e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,0.000456792069599,285.3254089355469,294.1499938964844,295.5466613769531,289.39263916015625,296.109130859375,295.79205322265625,284.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744566632434,2.8772788596143073e-09,0.000974453811068,-0.0065898210741579,0.0,0.0,0.0,-0.0062392046675086,60.0,8.089017868041992,0.0,-6.474171243553428e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,9.130879334406929e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0001105759947677,299.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,7.101862865965813e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,9.615265298634768e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,0.0004561030364129,285.3169250488281,294.1499938964844,295.510009765625,289.3860168457031,296.09893798828125,295.7682189941406,284.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729855810292,2.705260904178885e-09,0.0009729829034768,-0.0061390809714794,0.0,0.0,0.0,-0.0061539281159639,60.0,8.02144718170166,0.0,-6.454637713204647e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,9.130879334406929e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0001105759947677,299.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,7.101862865965813e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,9.615265298634768e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,0.0004561030364129,285.3169250488281,294.1499938964844,295.510009765625,289.3860168457031,296.09893798828125,295.7682189941406,284.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729855810292,2.705260904178885e-09,0.0009729829034768,-0.0061390809714794,0.0,0.0,0.0,-0.0061539281159639,60.0,8.02144718170166,0.0,-6.454637713204647e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297119140625,0.0,0.0,9.124034113483503e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0001104930925066,299.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,7.096538320183754e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,9.608057007426396e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.0004557611537165,285.312744140625,294.1499938964844,295.4916687011719,289.3829650878906,296.0936584472656,295.756591796875,284.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722554241307,2.6199011848859755e-09,0.0009722527465783,-0.0059154112823307,0.0,0.0,0.0,-0.0061116106808185,60.0,7.989041805267334,0.0,-6.44495585788718e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,9.117077570408584e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,0.0001104088441934,299.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,7.091127190506086e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,9.600730845704676e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.0004554136539809,285.3085632324219,294.1499938964844,295.47332763671875,289.380126953125,296.0882873535156,295.7452087402344,284.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715135674923,2.533153020678469e-09,0.0009715110645629,-0.0056881015188992,0.0,0.0,0.0,-0.0060686059296131,60.0,7.957517623901367,0.0,-6.435124078052469e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,9.10271774046123e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,0.0001102349415305,299.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,7.079957867972553e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,9.58560995059088e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,0.0004546964191831,285.30029296875,294.1499938964844,295.4366760253906,289.3749389648437,296.07720947265625,295.7234802246094,284.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969982414972,2.3541009142036273e-09,0.0009699800284579,-0.0052189221605658,0.0,0.0,0.0,-0.005979842506349,60.0,7.89691686630249,0.0,-6.414853714886706e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,9.10271774046123e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,0.0001102349415305,299.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,7.079957867972553e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,9.58560995059088e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,0.0004546964191831,285.30029296875,294.1499938964844,295.4366760253906,289.3749389648437,296.07720947265625,295.7234802246094,284.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969982414972,2.3541009142036273e-09,0.0009699800284579,-0.0052189221605658,0.0,0.0,0.0,-0.005979842506349,60.0,7.89691686630249,0.0,-6.414853714886706e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,9.0878049377352e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,0.0001100543449865,299.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,7.06835780874826e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,9.569906251272188e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0004539515357464,285.2920837402344,294.1499938964844,295.3999938964844,289.370361328125,296.06573486328125,295.7030029296875,284.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683922980912,2.168158319548752e-09,0.0009683900862,-0.0047316835261881,0.0,0.0,0.0,-0.0058876629918813,60.0,7.839013576507568,0.0,-6.393837281848391e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,9.0878049377352e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,0.0001100543449865,299.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,7.06835780874826e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,9.569906251272188e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0004539515357464,285.2920837402344,294.1499938964844,295.3999938964844,289.370361328125,296.06573486328125,295.7030029296875,284.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683922980912,2.168158319548752e-09,0.0009683900862,-0.0047316835261881,0.0,0.0,0.0,-0.0058876629918813,60.0,7.839013576507568,0.0,-6.393837281848391e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.072206012206152e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0001098654247471,299.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,7.056223694235086e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,9.553478594170885e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0004531723679974,285.2840270996094,294.1499938964844,295.36334228515625,289.3663635253906,296.0538024902344,295.6843566894531,284.6181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667287813499,1.9736585699092757e-09,0.0009667268022894,-0.0042220186442136,0.0,0.0,0.0,-0.0057912403717637,60.0,7.783792495727539,0.0,-6.371890037826233e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.072206012206152e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0001098654247471,299.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,7.056223694235086e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,9.553478594170885e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0004531723679974,285.2840270996094,294.1499938964844,295.36334228515625,289.3663635253906,296.0538024902344,295.6843566894531,284.6181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667287813499,1.9736585699092757e-09,0.0009667268022894,-0.0042220186442136,0.0,0.0,0.0,-0.0057912403717637,60.0,7.783792495727539,0.0,-6.371890037826233e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,9.056230919668452e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0001096719570341,299.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,7.043797813821584e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,9.53665585257113e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0004523744282778,285.27606201171875,294.1499938964844,295.32666015625,289.3629150390625,296.0414733886719,295.66778564453125,284.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650252759456,1.7744835600908e-09,0.0009650235297158,-0.0037000994198024,0.0,0.0,0.0,-0.0056925001554191,60.0,7.730987071990967,0.0,-6.349454650944608e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,9.056230919668452e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0001096719570341,299.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,7.043797813821584e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,9.53665585257113e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0004523744282778,285.27606201171875,294.1499938964844,295.32666015625,289.3629150390625,296.0414733886719,295.66778564453125,284.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650252759456,1.7744835600908e-09,0.0009650235297158,-0.0037000994198024,0.0,0.0,0.0,-0.0056925001554191,60.0,7.730987071990967,0.0,-6.349454650944608e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,9.04813059605658e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,0.0001095738625735,299.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,7.037497562123463e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,9.528126247460024e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.0004519697977229,285.2721252441406,294.1499938964844,295.3083190917969,289.361328125,296.0351867675781,295.6602478027344,284.6321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641618817113,1.6734928998118903e-09,0.0009641601936891,-0.0034354615490883,0.0,0.0,0.0,-0.005642435979098,60.0,7.705390453338623,-0.0,-6.338094493685277e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,9.040164150064812e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,0.0001094773833756,299.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,7.031301356619224e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,9.519737068330868e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.0004515718901529,285.2682189941406,294.1499938964844,295.2900085449219,289.3598937988281,296.0287780761719,295.6533203125,284.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633122826926,1.574171681895109e-09,0.0009633107110857,-0.0031751978676766,0.0,0.0,0.0,-0.0055931974202394,60.0,7.680421352386475,-0.0,-6.32693115676375e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,9.025130566442384e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0001092953170882,299.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,7.019607437541708e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,9.503906039753927e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0004508209822233,285.2606201171875,294.1499938964844,295.2533264160156,289.3572692871094,296.0158386230469,295.6413879394531,284.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009550853865221,1.380096148473342e-09,0.0009550839895382,-0.002673203125596,0.0,0.0,0.0,-0.0054639750160276,60.0,7.6021552085876465,-0.0,-6.305891275815156e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,9.025130566442384e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0001092953170882,299.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,7.019607437541708e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,9.503906039753927e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0004508209822233,285.2606201171875,294.1499938964844,295.2533264160156,289.3572692871094,296.0158386230469,295.6413879394531,284.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009550853865221,1.380096148473342e-09,0.0009550839895382,-0.002673203125596,0.0,0.0,0.0,-0.0054639750160276,60.0,7.6021552085876465,-0.0,-6.305891275815156e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,9.018517448566854e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.0001092152306227,299.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,7.01446333550848e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,9.496942220721394e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,0.0004504906828515,285.2650756835937,294.1499938964844,295.2166748046875,289.35498046875,296.0039978027344,295.6306457519531,284.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007592590991407,1.102143931674959e-09,0.0007592579931952,-0.0021382926497608,0.0,0.0,0.0,-0.0043537975288927,60.0,6.94891357421875,-0.0,-6.296639298852824e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,9.018517448566854e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.0001092152306227,299.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,7.01446333550848e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,9.496942220721394e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,0.0004504906828515,285.2650756835937,294.1499938964844,295.2166748046875,289.35498046875,296.0039978027344,295.6306457519531,284.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007592590991407,1.102143931674959e-09,0.0007592579931952,-0.0021382926497608,0.0,0.0,0.0,-0.0043537975288927,60.0,6.94891357421875,-0.0,-6.296639298852824e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,9.00251543498598e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0001090214354917,299.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,7.002016354817897e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,9.480090375291184e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,0.0004496913752518,285.2532653808594,294.1499938964844,295.17999267578125,289.3529968261719,295.99176025390625,295.6232604980469,284.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008396029006689,9.848408755175342e-10,0.0008396019111387,-0.0017495590727776,0.0,0.0,0.0,-0.0047045396640896,60.0,6.825102806091309,-0.0,-6.27430267741147e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,9.00251543498598e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0001090214354917,299.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,7.002016354817897e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,9.480090375291184e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,0.0004496913752518,285.2532653808594,294.1499938964844,295.17999267578125,289.3529968261719,295.99176025390625,295.6232604980469,284.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008396029006689,9.848408755175342e-10,0.0008396019111387,-0.0017495590727776,0.0,0.0,0.0,-0.0047045396640896,60.0,6.825102806091309,-0.0,-6.27430267741147e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,4.226670353091322e-05,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,5.118543413118459e-05,299.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,3.2874380849534646e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,4.450891356100328e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,0.0002111295762006,285.2841796875,294.1499938964844,295.1433410644531,289.3512268066406,295.97674560546875,295.6103820800781,284.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006262112292461,7.39426964102563e-10,0.0006262104725465,-0.0013177547371014,0.0,0.0,0.0,-0.0035004168748855,60.0,5.701291084289551,-0.0,-1.3830365297451408e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,4.226670353091322e-05,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,5.118543413118459e-05,299.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,3.2874380849534646e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,4.450891356100328e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,0.0002111295762006,285.2841796875,294.1499938964844,295.1433410644531,289.3512268066406,295.97674560546875,295.6103820800781,284.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006262112292461,7.39426964102563e-10,0.0006262104725465,-0.0013177547371014,0.0,0.0,0.0,-0.0035004168748855,60.0,5.701291084289551,-0.0,-1.3830365297451408e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,9.033382957568392e-05,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,0.0001093952450901,299.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,7.026024104561657e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,9.51259644352831e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0004512333252932,285.3035583496094,294.1499938964844,295.125,289.35040283203125,295.9372253417969,295.55419921875,284.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,0.0003380263224244,1.864994686462396e-10,-0.0003380264970473,-0.0008283365168608,0.0,0.0,0.0,0.0015762196853756,60.0,5.207394599914551,-0.0,-6.317387146737019e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254699707031,0.0,0.0,3.882536111632362e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,4.7017929318826646e-05,299.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,3.019775613211096e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,4.088501009391621e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,0.0001939394860528,285.30963134765625,294.1499938964844,295.1066589355469,289.3496398925781,295.8999328613281,295.5466613769531,284.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004119885270483,5.157257398913373e-10,0.0004119880031794,-0.0009438634733669,0.0,0.0,0.0,-0.0023208823986351,60.0,5.051430702209473,-0.0,-1.166990859502448e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,2.9485818231478333e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,3.570764238247648e-05,299.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,2.2933607397135347e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,3.105001451331191e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,0.0001472868316341,285.31109619140625,294.1499938964844,295.08758544921875,289.348876953125,295.8951721191406,295.5462341308594,284.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003595185116864,4.3837564134285856e-10,0.000359518075129,-0.0007929789135232,0.0,0.0,0.0,-0.002018142491579,60.0,4.348143577575684,-0.0,-6.7307386331094685e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,2.753348053374793e-05,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,3.334334178362042e-05,299.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,2.1415109586087056e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,2.899410719692241e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,0.0001375345600536,285.3139038085937,294.1499938964844,295.07000732421875,289.3481750488281,295.8911437988281,295.5463562011719,284.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002847891591954,3.5834379907839765e-10,0.0002847887808457,-0.0006573030841536,0.0,0.0,0.0,-0.001605452154763,60.0,3.762395143508911,-0.0,-5.868924901619721e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,1.7791495338315144e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,2.1545691197388805e-05,299.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,1.3837945516570471e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,1.873531800811179e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,8.887163858162239e-05,285.3139953613281,294.1499938964844,295.0333251953125,289.3467712402344,295.8854675292969,295.5473937988281,284.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001895953173516,2.371334240081069e-10,0.0001895950845209,-0.0004338328144513,0.0,0.0,0.0,-0.0010679349070414,60.0,2.8490498065948486,-0.0,-2.450536218390198e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,1.7791495338315144e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,2.1545691197388805e-05,299.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,1.3837945516570471e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,1.873531800811179e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,8.887163858162239e-05,285.3139953613281,294.1499938964844,295.0333251953125,289.3467712402344,295.8854675292969,295.5473937988281,284.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001895953173516,2.371334240081069e-10,0.0001895950845209,-0.0004338328144513,0.0,0.0,0.0,-0.0010679349070414,60.0,2.8490498065948486,-0.0,-2.450536218390198e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,1.0893111721088644e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,1.3191675861889962e-05,299.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,8.472491572319996e-06,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,1.1470981917227618e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,5.441300527309068e-05,285.31597900390625,294.1499938964844,294.9966735839844,289.3453674316406,295.8829650878906,295.5481262207031,284.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001160775354946,1.4518342084102187e-10,0.0001160773899755,-0.0002656124124769,0.0,0.0,0.0,-0.0006538314046338,60.0,2.177058219909668,-0.0,-9.186290061968803e-10,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,1.0893111721088644e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,1.3191675861889962e-05,299.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,8.472491572319996e-06,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,1.1470981917227618e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,5.441300527309068e-05,285.31597900390625,294.1499938964844,294.9966735839844,289.3453674316406,295.8829650878906,295.5481262207031,284.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001160775354946,1.4518342084102187e-10,0.0001160773899755,-0.0002656124124769,0.0,0.0,0.0,-0.0006538314046338,60.0,2.177058219909668,-0.0,-9.186290061968803e-10,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,6.0115680753369816e-06,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,7.280073532456299e-06,299.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,4.675703166867606e-06,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,6.330476480798097e-06,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,3.002883750014007e-05,285.3166198730469,294.1499938964844,294.9599914550781,289.34393310546875,295.8821716308594,295.5484313964844,284.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.405994645319879e-05,8.012258218004219e-11,6.405986641766503e-05,-0.0001465837995056,0.0,0.0,0.0,-0.0003608311526477,60.0,1.673877835273743,-0.0,-2.7977684058377856e-10,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,6.0115680753369816e-06,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,7.280073532456299e-06,299.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,4.675703166867606e-06,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,6.330476480798097e-06,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,3.002883750014007e-05,285.3166198730469,294.1499938964844,294.9599914550781,289.34393310546875,295.8821716308594,295.5484313964844,284.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.405994645319879e-05,8.012258218004219e-11,6.405986641766503e-05,-0.0001465837995056,0.0,0.0,0.0,-0.0003608311526477,60.0,1.673877835273743,-0.0,-2.7977684058377856e-10,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,3.870974069286604e-06,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,4.68779126094887e-06,299.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,3.0107830752967857e-06,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,4.076325694768457e-06,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,1.933619569172152e-05,285.3167724609375,294.1499938964844,294.9416809082031,289.3431701660156,295.8819885253906,295.5484924316406,284.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.124985207454301e-05,5.1592910499387295e-11,4.124980114283972e-05,-9.438888810109348e-05,0.0,0.0,0.0,-0.0002323484368389,60.0,1.4495363235473633,-0.0,-1.1600501115260896e-10,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,2.608622025945806e-06,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,3.1590693652105983e-06,299.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,2.028945345955435e-06,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,2.747007101788768e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,1.303052431467222e-05,285.3168029785156,294.1499938964844,294.92333984375,289.3423767089844,295.8819580078125,295.5484924316406,284.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7801877877209336e-05,3.4771994311677545e-11,2.7801843316410668e-05,-6.361435953294858e-05,0.0,0.0,0.0,-0.0001565993006806,60.0,1.289117455482483,-0.0,-5.26815466250774e-11,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,1.041224322761991e-06,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,1.2609338000402204e-06,299.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,8.098479042928375e-07,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,1.0964603234242531e-06,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,5.201097792451037e-06,285.3168029785156,294.1499938964844,294.8866577148437,289.3406982421875,295.8819580078125,295.5484924316406,284.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1095774425484706e-05,1.3877910973181251e-11,1.109576078306418e-05,-2.538942680985201e-05,0.0,0.0,0.0,-6.249923899304122e-05,60.0,1.0527403354644775,-0.0,-8.393146420926367e-12,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
