time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133080,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,1.041224322761991e-06,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,1.2609338000402204e-06,299.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,8.098479042928375e-07,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,1.0964603234242531e-06,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,5.201097792451037e-06,285.3168029785156,294.1499938964844,294.8866577148437,289.3406982421875,295.8819580078125,295.5484924316406,284.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1095774425484706e-05,1.3877910973181251e-11,1.109576078306418e-05,-2.538942680985201e-05,0.0,0.0,0.0,-6.249923899304122e-05,60.0,1.0527403354644775,-0.0,-8.393146420926367e-12,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,1.89960047691784e-07,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,2.300436676705431e-07,299.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,1.4774795431549137e-07,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,2.0003726319828282e-07,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,9.488837804383364e-07,285.3168029785156,294.1499938964844,294.8500061035156,289.3388061523437,295.8819274902344,295.5484924316406,284.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.0246673102519708e-06,2.5322569562058472e-12,2.024664809141541e-06,-4.632619948097272e-06,0.0,0.0,0.0,-1.1404306860640643e-05,60.0,0.8962494134902954,-0.0,-2.79357781482123e-13,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,1.89960047691784e-07,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,2.300436676705431e-07,299.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,1.4774795431549137e-07,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,2.0003726319828282e-07,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,9.488837804383364e-07,285.3168029785156,294.1499938964844,294.8500061035156,289.3388061523437,295.8819274902344,295.5484924316406,284.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.0246673102519708e-06,2.5322569562058472e-12,2.024664809141541e-06,-4.632619948097272e-06,0.0,0.0,0.0,-1.1404306860640643e-05,60.0,0.8962494134902954,-0.0,-2.79357781482123e-13,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,3.8604464069891264e-10,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,4.675042020174658e-10,299.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,3.002594561873906e-10,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,4.0652395338902636e-10,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,1.9283605823261496e-09,285.3168029785156,294.1499938964844,294.8148498535156,289.3385925292969,295.8819274902344,295.5484924316406,284.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1864018918147394e-09,5.225750709844093e-15,4.186396562744221e-09,-9.530711331251496e-09,0.0,0.0,0.0,-2.3559550754725933e-08,60.0,0.7786102294921875,-0.0,-1.1537487266543956e-18,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,3.8604464069891264e-10,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,4.675042020174658e-10,299.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,3.002594561873906e-10,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,4.0652395338902636e-10,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,1.9283605823261496e-09,285.3168029785156,294.1499938964844,294.8148498535156,289.3385925292969,295.8819274902344,295.5484924316406,284.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1864018918147394e-09,5.225750709844093e-15,4.186396562744221e-09,-9.530711331251496e-09,0.0,0.0,0.0,-2.3559550754725933e-08,60.0,0.7786102294921875,-0.0,-1.1537487266543956e-18,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,1.1947173805815223e-10,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,1.4468154452274007e-10,299.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,9.292323854825923e-11,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,1.2580959884989085e-10,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,5.967822347408003e-10,285.3168029785156,294.1499938964844,294.7825927734375,289.3419494628906,295.8819274902344,295.5484924316406,284.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.29451771524458e-09,1.6220714821237742e-15,1.2945161609323463e-09,-2.948455923856841e-09,0.0,0.0,0.0,-7.290509529411793e-09,60.0,0.7042027711868286,-0.0,-1.1050108055230708e-19,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,1.1947173805815223e-10,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,1.4468154452274007e-10,299.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,9.292323854825923e-11,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,1.2580959884989085e-10,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,5.967822347408003e-10,285.3168029785156,294.1499938964844,294.7825927734375,289.3419494628906,295.8819274902344,295.5484924316406,284.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.29451771524458e-09,1.6220714821237742e-15,1.2945161609323463e-09,-2.948455923856841e-09,0.0,0.0,0.0,-7.290509529411793e-09,60.0,0.7042027711868286,-0.0,-1.1050108055230708e-19,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,6.651531408996547e-11,298.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,8.055075356727669e-11,299.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,5.1734564548988615e-11,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,7.004388735687428e-11,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,3.322556396678777e-10,285.3166809082031,294.1499938964844,294.7674865722656,289.3448791503906,295.8819885253906,295.5484924316406,284.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-7.245385957865831e-10,9.109593708165296e-16,7.245377076081634e-10,-1.64890989751143e-09,0.0,0.0,0.0,-4.089088179171085e-09,60.0,0.6732242107391357,-0.0,-3.4251490907812297e-20,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,3.68392504002113e-11,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,4.461272670730487e-11,299.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,2.865298970311514e-11,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,3.879353782654249e-11,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,1.8401850876426096e-10,285.3166198730469,294.1499938964844,294.7530212402344,289.3486022949219,295.88201904296875,295.5484924316406,284.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.96456700801906e-10,5.03478660249002e-16,3.9645620120154485e-10,-9.05717612020851e-10,0.0,0.0,0.0,-2.240994945168495e-09,60.0,0.6446120738983154,-0.0,-1.0506492711479101e-20,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,1.7396311821626928e-11,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,2.1067120270501505e-11,299.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,1.3530578567289007e-11,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,1.8319170833058784e-11,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,8.689762798219647e-11,285.31658935546875,294.1499938964844,294.73651123046875,289.3541259765625,295.88201904296875,295.5484924316406,284.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9095733327922915e-10,2.135765253837544e-16,1.9095711123462422e-10,-4.336224435075309e-10,0.0,0.0,0.0,-1.076841726899147e-09,60.0,0.6129077672958374,-0.0,-2.3428836679959644e-21,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,1.0233125111169804e-11,298.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,1.2392423892615412e-11,299.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,7.959163710047346e-12,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,1.0775982536848083e-11,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,5.111625359099925e-11,285.3165588378906,294.1499938964844,294.7259826660156,289.3583984375,295.8820495605469,295.5484924316406,284.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1025069746040116e-10,1.1319082592149487e-16,1.1025058643809872e-10,-2.5041321793928257e-10,0.0,0.0,0.0,-6.111804395914078e-10,60.0,0.5917784571647644,-0.0,-8.10686174735355e-22,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,2.7101918931293767e-08,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,3.2820715034631576e-08,299.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,2.1079447520833128e-08,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,2.8539652419112823e-08,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,1.3537884058223426e-07,285.31640625,294.1499938964844,294.70123291015625,289.3711242675781,295.8821105957031,295.5484924316406,284.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.887923358230182e-07,3.6121631944233124e-13,2.8879199476250506e-07,-6.60830551169056e-07,0.0,0.0,0.0,-1.626700395718217e-06,60.0,0.5472922325134277,-0.0,-5.686385861285821e-15,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,2.7101918931293767e-08,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,3.2820715034631576e-08,299.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,2.1079447520833128e-08,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,2.8539652419112823e-08,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,1.3537884058223426e-07,285.31640625,294.1499938964844,294.70123291015625,289.3711242675781,295.8821105957031,295.5484924316406,284.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.887923358230182e-07,3.6121631944233124e-13,2.8879199476250506e-07,-6.60830551169056e-07,0.0,0.0,0.0,-1.626700395718217e-06,60.0,0.5472922325134277,-0.0,-5.686385861285821e-15,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,2.535141447879141e-07,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,3.070083778311528e-07,299.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,1.971793324173632e-07,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,2.669628429430304e-07,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,1.2663476809393617e-06,285.31640625,294.1499938964844,294.6785583496094,289.3865661621094,295.882080078125,295.5484924316406,284.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.701724270082196e-06,3.3790971323138796e-12,2.701720859477064e-06,-6.1819987422495615e-06,0.0,0.0,0.0,-1.521798549219966e-05,60.0,0.5168242454528809,-0.0,-4.975544715818403e-13,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,2.535141447879141e-07,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,3.070083778311528e-07,299.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,1.971793324173632e-07,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,2.669628429430304e-07,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,1.2663476809393617e-06,285.31640625,294.1499938964844,294.6785583496094,289.3865661621094,295.882080078125,295.5484924316406,284.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.701724270082196e-06,3.3790971323138796e-12,2.701720859477064e-06,-6.1819987422495615e-06,0.0,0.0,0.0,-1.521798549219966e-05,60.0,0.5168242454528809,-0.0,-4.975544715818403e-13,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,1.849863679126429e-06,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,2.24020482164633e-06,299.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,1.4387949249794474e-06,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,1.947997361639864e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,9.240393410436807e-06,285.3168334960937,294.1499938964844,294.6578369140625,289.4045715332031,295.88153076171875,295.548583984375,284.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9711493223439905e-05,2.4654228311660198e-11,1.9711469576577656e-05,-4.510497092269361e-05,0.0,0.0,0.0,-0.0001110292650992,60.0,0.5622530579566956,-0.0,-2.6492056812155163e-11,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,1.849863679126429e-06,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,2.24020482164633e-06,299.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,1.4387949249794474e-06,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,1.947997361639864e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,9.240393410436807e-06,285.3168334960937,294.1499938964844,294.6578369140625,289.4045715332031,295.88153076171875,295.548583984375,284.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9711493223439905e-05,2.4654228311660198e-11,1.9711469576577656e-05,-4.510497092269361e-05,0.0,0.0,0.0,-0.0001110292650992,60.0,0.5622530579566956,-0.0,-2.6492056812155163e-11,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,2.872656978070154e-06,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,3.478818371149828e-06,299.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,2.234307430626359e-06,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,3.025048727067769e-06,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,1.4349425327964129e-05,285.317138671875,294.1499938964844,294.6481018066406,289.4144287109375,295.881103515625,295.5486755371094,284.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.061009920202196e-05,3.828571140673809e-11,3.061005918425508e-05,-7.00437230989337e-05,0.0,0.0,0.0,-0.0001724180183373,60.0,0.6026660799980164,-0.0,-6.388570922277735e-11,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,4.42897226093919e-06,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,5.363533091440331e-06,299.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,3.4447850794094848e-06,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,4.663925210479647e-06,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,2.2123493181425147e-05,285.3173828125,294.1499938964844,294.6387939453125,289.4248962402344,295.8808288574219,295.5487670898437,284.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.719798380392604e-05,5.903203620372109e-11,4.719792559626512e-05,-0.0001079982394003,0.0,0.0,0.0,-0.0002658522571437,60.0,0.661592960357666,-0.0,-1.5185955271057594e-10,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,8.996315045806114e-06,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,1.0894634215219412e-05,299.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404541015625,0.0,0.0,6.997192485869164e-06,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,9.473561476625036e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,4.493817323236726e-05,285.3190612792969,294.1499938964844,294.6212463378906,289.4473571777344,295.8785095214844,295.54913330078125,284.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.586210217094048e-05,1.1989985393423552e-10,9.586197847966103e-05,-0.0002193568070651,0.0,0.0,0.0,-0.0005399641231633,60.0,0.8918318748474121,-0.0,-6.265640783986726e-10,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,8.996315045806114e-06,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,1.0894634215219412e-05,299.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404541015625,0.0,0.0,6.997192485869164e-06,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,9.473561476625036e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,4.493817323236726e-05,285.3190612792969,294.1499938964844,294.6212463378906,289.4473571777344,295.8785095214844,295.54913330078125,284.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.586210217094048e-05,1.1989985393423552e-10,9.586197847966103e-05,-0.0002193568070651,0.0,0.0,0.0,-0.0005399641231633,60.0,0.8918318748474121,-0.0,-6.265640783986726e-10,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,1.4841161828371696e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,1.7972806745092385e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,1.1543223081389442e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,1.5628471373929642e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,7.41342082619667e-05,285.3222961425781,294.1499938964844,294.60504150390625,289.4717712402344,295.8737487792969,295.5494384765625,284.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001581435499247,1.9779848592360594e-10,0.0001581433607498,-0.0003618722548708,0.0,0.0,0.0,-0.0008907779701985,60.0,1.227635383605957,-0.0,-1.705186769562772e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,1.4841161828371696e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,1.7972806745092385e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,1.1543223081389442e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,1.5628471373929642e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,7.41342082619667e-05,285.3222961425781,294.1499938964844,294.60504150390625,289.4717712402344,295.8737487792969,295.5494384765625,284.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001581435499247,1.9779848592360594e-10,0.0001581433607498,-0.0003618722548708,0.0,0.0,0.0,-0.0008907779701985,60.0,1.227635383605957,-0.0,-1.705186769562772e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,2.2760636056773365e-05,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.7563373805605806e-05,299.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,1.7702865079627372e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,2.396806667093188e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352966308594,0.0,0.0,0.0001136933642555,285.3270263671875,294.1499938964844,294.58990478515625,289.4979248046875,295.8655700683594,295.5484619140625,284.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002425316633889,3.0334709744117555e-10,0.0002425313577987,-0.0005549733759835,0.0,0.0,0.0,-0.0013661128468811,60.0,1.7001992464065552,-0.0,-4.010558107836459e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,2.2760636056773365e-05,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.7563373805605806e-05,299.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,1.7702865079627372e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,2.396806667093188e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352966308594,0.0,0.0,0.0001136933642555,285.3270263671875,294.1499938964844,294.58990478515625,289.4979248046875,295.8655700683594,295.5484619140625,284.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002425316633889,3.0334709744117555e-10,0.0002425313577987,-0.0005549733759835,0.0,0.0,0.0,-0.0013661128468811,60.0,1.7001992464065552,-0.0,-4.010558107836459e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,3.6051205825060606e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,4.365839413367212e-05,299.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,2.804005998768844e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,3.796368764596991e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,0.0001800820900825,285.3309936523437,294.1499938964844,294.5757141113281,289.5256042480469,295.8539123535156,295.5431213378906,284.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003653784806374,4.6167597522739356e-10,0.0003653780440799,-0.0008483758429065,0.0,0.0,0.0,-0.0020609453786164,60.0,2.3738975524902344,-0.0,-1.0061794952775928e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,3.6051205825060606e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,4.365839413367212e-05,299.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,2.804005998768844e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,3.796368764596991e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,0.0001800820900825,285.3309936523437,294.1499938964844,294.5757141113281,289.5256042480469,295.8539123535156,295.5431213378906,284.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003653784806374,4.6167597522739356e-10,0.0003653780440799,-0.0008483758429065,0.0,0.0,0.0,-0.0020609453786164,60.0,2.3738975524902344,-0.0,-1.0061794952775928e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,4.2325838876422495e-05,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34967041015625,0.0,0.0,5.1257044106023386e-05,299.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,3.29203721776139e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,4.457118848222308e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,0.0002114250091835,285.3299560546875,294.1499938964844,294.56890869140625,289.5399780273437,295.8471984863281,295.5389099121094,284.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004669394693337,5.800579461201494e-10,0.0004669388872571,-0.0010580429807305,0.0,0.0,0.0,-0.0026277101133018,60.0,2.8703012466430664,-0.0,-1.3869056125770385e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,9.022780432133004e-05,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,0.0001092668317141,299.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,7.01777680660598e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,9.501430758973584e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,0.0004507037228904,285.34381103515625,294.1499938964844,294.5622253417969,289.5546264648437,295.8115539550781,295.48828125,284.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.149511657189578e-05,4.6555129196157447e-10,7.149465091060847e-05,-0.001152447075583,0.0,0.0,0.0,-0.0006085544591769,60.0,3.441448450088501,-0.0,-6.302548882786141e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,9.006034815683961e-05,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,0.0001090640434995,299.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,7.00475211488083e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,9.483796748099849e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,0.0004498673079069,285.3584289550781,294.1499938964844,294.5533752441406,289.5750427246094,295.7767639160156,295.4755859375,284.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008150720386765,1.0033964770173043e-09,0.0008150710491463,-0.0018228727858513,0.0,0.0,0.0,-0.00458963541314,60.0,4.930142402648926,-0.0,-6.279169895151426e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,9.006835898617283e-05,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.000109073735075,299.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,7.005374209256843e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,9.484640031587332e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,0.00044990729657,285.3533020019531,294.1499938964844,294.5492553710937,289.5848083496094,295.7695617675781,295.4692077636719,284.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708378347568,1.16926412996321e-09,0.0009708366706036,-0.0021031741052865,0.0,0.0,0.0,-0.0054477010853588,60.0,5.633477687835693,-0.0,-6.280282605075628e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,9.033987589646132e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,0.0001094025501515,299.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,7.026491948636249e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,9.513232362223788e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,0.0004512636223807,285.3454284667969,294.1499938964844,294.53662109375,289.61590576171875,295.75445556640625,295.43115234375,284.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626441751606,1.4963452699134903e-09,0.0009626426617614,-0.0029712617397308,0.0,0.0,0.0,-0.0055546024814248,60.0,6.562302589416504,-0.0,-6.3181914811139e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,9.033987589646132e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,0.0001094025501515,299.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,7.026491948636249e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,9.513232362223788e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,0.0004512636223807,285.3454284667969,294.1499938964844,294.53662109375,289.61590576171875,295.75445556640625,295.43115234375,284.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626441751606,1.4963452699134903e-09,0.0009626426617614,-0.0029712617397308,0.0,0.0,0.0,-0.0055546024814248,60.0,6.562302589416504,-0.0,-6.3181914811139e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,9.06622808543034e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0001097929780371,299.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,7.05156780895777e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,9.547183435643092e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0004528741410467,285.3376159667969,294.1499938964844,294.5240783691406,289.64776611328125,295.73358154296875,295.3865966796875,284.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660792420618,1.8979284810427544e-09,0.0009660773794166,-0.0040235770866274,0.0,0.0,0.0,-0.0057536885142326,60.0,6.989447116851807,-0.0,-6.36335570902702e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,9.06622808543034e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0001097929780371,299.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,7.05156780895777e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,9.547183435643092e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0004528741410467,285.3376159667969,294.1499938964844,294.5240783691406,289.64776611328125,295.73358154296875,295.3865966796875,284.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660792420618,1.8979284810427544e-09,0.0009660773794166,-0.0040235770866274,0.0,0.0,0.0,-0.0057536885142326,60.0,6.989447116851807,-0.0,-6.36335570902702e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,9.100361057789996e-05,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,0.0001102063251892,299.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,7.07811486790888e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,9.583126666257158e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,0.0004545791598502,285.32989501953125,294.1499938964844,294.511474609375,289.6801147460937,295.7127380371094,295.32818603515625,284.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697153582237,2.323091941036637e-09,0.0009697130299173,-0.0051376689225435,0.0,0.0,0.0,-0.0059644607827067,60.0,7.201097011566162,-0.0,-6.411346475942993e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,9.100361057789996e-05,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,0.0001102063251892,299.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,7.07811486790888e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,9.583126666257158e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,0.0004545791598502,285.32989501953125,294.1499938964844,294.511474609375,289.6801147460937,295.7127380371094,295.32818603515625,284.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697153582237,2.323091941036637e-09,0.0009697130299173,-0.0051376689225435,0.0,0.0,0.0,-0.0059644607827067,60.0,7.201097011566162,-0.0,-6.411346475942993e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,9.11317256395705e-05,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,0.0001103614704334,299.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,7.088079291861504e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,9.596617746865375e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,0.0004552191530819,285.3260803222656,294.1499938964844,294.50506591796875,289.6964416503906,295.70233154296875,295.2969665527344,284.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710864978842,2.4826654065890352e-09,0.0009710839949548,-0.0055558020249009,0.0,0.0,0.0,-0.0060436008498072,60.0,7.276161193847656,-0.0,-6.4294042090296e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
