time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135360,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,9.12323739612475e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,0.0001104833499994,299.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,7.095906767062843e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,9.607215906726196e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,0.0004557218926493,285.3222961425781,294.1499938964844,294.4985656738281,289.7128295898437,295.6919860839844,295.2630920410156,284.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721533278934,2.6079982617943642e-09,0.0009721507085487,-0.0058842212893068,0.0,0.0,0.0,-0.0061057084240019,60.0,7.338976860046387,-0.0,-6.443606537231973e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,9.139311441686004e-05,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,0.0001106780109694,299.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,7.108408317435533e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,9.624143422115594e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,0.0004565248673316,285.31475830078125,294.1499938964844,294.4851989746094,289.7456359863281,295.6713256835937,295.1944885253906,284.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738649823702,2.808163923617712e-09,0.0009738621301949,-0.0064087198115885,0.0,0.0,0.0,-0.0062049380503594,60.0,7.449796676635742,-0.0,-6.466319746323279e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,9.139311441686004e-05,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,0.0001106780109694,299.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,7.108408317435533e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,9.624143422115594e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,0.0004565248673316,285.31475830078125,294.1499938964844,294.4851989746094,289.7456359863281,295.6713256835937,295.1944885253906,284.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738649823702,2.808163923617712e-09,0.0009738621301949,-0.0064087198115885,0.0,0.0,0.0,-0.0062049380503594,60.0,7.449796676635742,-0.0,-6.466319746323279e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,9.148222306976096e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0001107859134208,299.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,7.115338667063043e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297119140625,0.0,0.0,9.633526497054844e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,0.0004569700104184,285.30731201171875,294.1499938964844,294.4711608886719,289.77838134765625,295.6507568359375,295.12701416015625,284.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748140582814,2.919076091956185e-09,0.0009748111478984,-0.0066993422806262,0.0,0.0,0.0,-0.0062599251978099,60.0,7.544970989227295,-0.0,-6.47892193228472e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,9.148222306976096e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0001107859134208,299.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,7.115338667063043e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297119140625,0.0,0.0,9.633526497054844e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,0.0004569700104184,285.30731201171875,294.1499938964844,294.4711608886719,289.77838134765625,295.6507568359375,295.12701416015625,284.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748140582814,2.919076091956185e-09,0.0009748111478984,-0.0066993422806262,0.0,0.0,0.0,-0.0062599251978099,60.0,7.544970989227295,-0.0,-6.47892193228472e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,9.152355050900952e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0001108359574573,299.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,7.118552457541227e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,9.63787897489965e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,0.0004571765020955,285.3000183105469,294.1499938964844,294.45623779296875,289.810791015625,295.6302795410156,295.06329345703125,284.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097525306046,2.970452994688344e-09,0.0009752500918693,-0.0068339654244482,0.0,0.0,0.0,-0.006285392679274,60.0,7.628758907318115,-0.0,-6.48476401465814e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,9.152355050900952e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0001108359574573,299.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,7.118552457541227e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,9.63787897489965e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,0.0004571765020955,285.3000183105469,294.1499938964844,294.45623779296875,289.810791015625,295.6302795410156,295.06329345703125,284.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097525306046,2.970452994688344e-09,0.0009752500918693,-0.0068339654244482,0.0,0.0,0.0,-0.006285392679274,60.0,7.628758907318115,-0.0,-6.48476401465814e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,9.155010047834368e-05,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206481933594,0.0,0.0,0.000110868102638,299.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,7.120616646716371e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,9.64067439781502e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.0004573091282509,285.29278564453125,294.1499938964844,294.4402770996094,289.8427429199219,295.60986328125,295.0029296875,284.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755349019542,3.003418846958538e-09,0.0009755319333635,-0.0069203451275825,0.0,0.0,0.0,-0.0063017350621521,60.0,7.706047534942627,-0.0,-6.488514259217483e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,9.155010047834368e-05,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206481933594,0.0,0.0,0.000110868102638,299.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,7.120616646716371e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,9.64067439781502e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.0004573091282509,285.29278564453125,294.1499938964844,294.4402770996094,289.8427429199219,295.60986328125,295.0029296875,284.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755349019542,3.003418846958538e-09,0.0009755319333635,-0.0069203451275825,0.0,0.0,0.0,-0.0063017350621521,60.0,7.706047534942627,-0.0,-6.488514259217483e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,9.158843022305518e-05,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0001109145159716,299.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,7.123597606550902e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,9.644710371503606e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,0.0004575006023515,285.2892150878906,294.1499938964844,294.4317932128906,289.8584289550781,295.5997009277344,294.9737548828125,284.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759432286955,3.051118913077744e-09,0.0009759402018971,-0.0070453318767249,0.0,0.0,0.0,-0.0063253841362893,60.0,7.743588924407959,-0.0,-6.493942095175953e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,9.164315270027146e-05,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0001109807781176,299.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,7.127853314159438e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,9.65047292993404e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,0.0004577739746309,285.2856750488281,294.1499938964844,294.4230041503906,289.8739624023437,295.5895080566406,294.9447021484375,284.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765262948349,3.1192441962701878e-09,0.0009765232098288,-0.0072238380089402,0.0,0.0,0.0,-0.006359159015119,60.0,7.781101226806641,-0.0,-6.501697669136774e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,9.17590587050654e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0001111211458919,299.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,7.136868225643411e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,9.662678348831832e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,0.0004583529953379,285.28033447265625,294.1499938964844,294.408935546875,289.8970642089844,295.57403564453125,294.9004821777344,284.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777592495083,3.263578962631186e-09,0.0009777559898793,-0.0076020332053303,0.0,0.0,0.0,-0.0064307050779461,60.0,7.838515281677246,-0.0,-6.518145312384149e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,9.180510824080557e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,0.0001111769015551,299.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,7.140449451981112e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,9.667527046985924e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,0.0004585829738061,285.2786560058594,294.1499938964844,294.404296875,289.9042358398437,295.56915283203125,294.8863830566406,284.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782492415979,3.320919983451631e-09,0.0009782458655536,-0.0077522806823253,0.0,0.0,0.0,-0.0064591290429234,60.0,7.856809616088867,-0.0,-6.524685147724085e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,9.202378714689984e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,0.0001114417245844,299.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,7.157457002904266e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,9.690555452834816e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,0.0004596753860823,285.271728515625,294.1499938964844,294.3838806152344,289.93341064453125,295.5487365722656,294.8272705078125,284.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805790614336,3.593280339941884e-09,0.0009805754525586,-0.0084659215062856,0.0,0.0,0.0,-0.0065941531211137,60.0,7.933144569396973,-0.0,-6.555794129781134e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,9.202378714689984e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,0.0001114417245844,299.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,7.157457002904266e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,9.690555452834816e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,0.0004596753860823,285.271728515625,294.1499938964844,294.3838806152344,289.93341064453125,295.5487365722656,294.8272705078125,284.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805790614336,3.593280339941884e-09,0.0009805754525586,-0.0084659215062856,0.0,0.0,0.0,-0.0065941531211137,60.0,7.933144569396973,-0.0,-6.555794129781134e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,9.226287511410192e-05,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,0.0001117312567657,299.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,7.176052895374596e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,9.715732448967174e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.000460869690869,285.264892578125,294.1499938964844,294.36163330078125,289.96124267578125,295.5282592773437,294.7674255371094,284.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831263450905,3.8910652477852645e-09,0.0009831225033849,-0.0092461658641695,0.0,0.0,0.0,-0.0067417812533676,60.0,8.009319305419922,-0.0,-6.589890944042055e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,9.226287511410192e-05,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,0.0001117312567657,299.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,7.176052895374596e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,9.715732448967174e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.000460869690869,285.264892578125,294.1499938964844,294.36163330078125,289.96124267578125,295.5282592773437,294.7674255371094,284.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831263450905,3.8910652477852645e-09,0.0009831225033849,-0.0092461658641695,0.0,0.0,0.0,-0.0067417812533676,60.0,8.009319305419922,-0.0,-6.589890944042055e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,9.24661580938846e-05,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,0.0001119774315156,299.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,7.191862823674455e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,9.737139043863864e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,0.0004618851526174,285.25811767578125,294.1499938964844,294.3373107910156,289.98748779296875,295.5076599121094,294.70819091796875,284.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852912044152,4.144240950409994e-09,0.0009852871298789,-0.009909514337778,0.0,0.0,0.0,-0.0068672900088131,60.0,8.081138610839844,-0.0,-6.618950010306436e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,9.24661580938846e-05,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,0.0001119774315156,299.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,7.191862823674455e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,9.737139043863864e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,0.0004618851526174,285.25811767578125,294.1499938964844,294.3373107910156,289.98748779296875,295.5076599121094,294.70819091796875,284.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852912044152,4.144240950409994e-09,0.0009852871298789,-0.009909514337778,0.0,0.0,0.0,-0.0068672900088131,60.0,8.081138610839844,-0.0,-6.618950010306436e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,9.254646283807232e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0001120746746892,299.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,7.19810850569047e-05,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,9.745595161803068e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0004622862907126,285.2547912597656,294.1499938964844,294.3243408203125,289.9999694824219,295.4972839355469,294.6792297363281,284.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861452272161,4.244237850059562e-09,0.0009861409198492,-0.010171515867114,0.0,0.0,0.0,-0.0069168568588793,60.0,8.114594459533691,-0.0,-6.630445170685563e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,9.260752995032816e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,0.0001121486275224,299.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,7.202857523225248e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,9.752025653142482e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0004625913570635,285.25146484375,294.1499938964844,294.31072998046875,290.0119934082031,295.4869079589844,294.65093994140625,284.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867955232039,4.320272584124041e-09,0.000986791215837,-0.0103707313537597,0.0,0.0,0.0,-0.006954550743103,60.0,8.14599609375,-0.0,-6.639191951762768e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,9.266303823096678e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.0001122158500947,299.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,7.207175076473504e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,9.757871885085478e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0004628686874639,285.2449035644531,294.1499938964844,294.2817077636719,290.03448486328125,295.4660339355469,294.59674072265625,284.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873876115307,4.3893346735046634e-09,0.0009873831877484,-0.010551675222814,0.0,0.0,0.0,-0.0069887950085103,60.0,8.201663970947266,-0.0,-6.647142214433188e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,9.266303823096678e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.0001122158500947,299.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,7.207175076473504e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,9.757871885085478e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0004628686874639,285.2449035644531,294.1499938964844,294.2817077636719,290.03448486328125,295.4660339355469,294.59674072265625,284.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873876115307,4.3893346735046634e-09,0.0009873831877484,-0.010551675222814,0.0,0.0,0.0,-0.0069887950085103,60.0,8.201663970947266,-0.0,-6.647142214433188e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,9.262115781893954e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0001121651221183,299.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,7.203916175058112e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,9.753460471984e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,0.0004626594891306,285.23846435546875,294.1499938964844,294.25,290.0548095703125,295.4449462890625,294.5462951660156,284.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869406931102,4.337042724955609e-09,0.0009869363857433,-0.0104146674275398,0.0,0.0,0.0,-0.0069628730416297,60.0,8.24624252319336,-0.0,-6.641121785833094e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,9.262115781893954e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0001121651221183,299.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,7.203916175058112e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,9.753460471984e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,0.0004626594891306,285.23846435546875,294.1499938964844,294.25,290.0548095703125,295.4449462890625,294.5462951660156,284.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869406931102,4.337042724955609e-09,0.0009869363857433,-0.0104146674275398,0.0,0.0,0.0,-0.0069628730416297,60.0,8.24624252319336,-0.0,-6.641121785833094e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,9.249445429304616e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,0.0001120116721722,299.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,7.1940608904697e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,9.740118548506872e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,0.0004620265972334,285.23211669921875,294.1499938964844,294.2109375,290.0738525390625,295.4236145019531,294.4994506835937,284.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985589926131,4.179073087584584e-09,0.0009855857351794,-0.0100007764995098,0.0,0.0,0.0,-0.0068845618516206,60.0,8.280136108398438,-0.0,-6.622952497536971e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,9.249445429304616e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,0.0001120116721722,299.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,7.1940608904697e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,9.740118548506872e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,0.0004620265972334,285.23211669921875,294.1499938964844,294.2109375,290.0738525390625,295.4236145019531,294.4994506835937,284.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985589926131,4.179073087584584e-09,0.0009855857351794,-0.0100007764995098,0.0,0.0,0.0,-0.0068845618516206,60.0,8.280136108398438,-0.0,-6.622952497536971e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,9.231238800566643e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.0001117911888286,299.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,7.179899694165215e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,9.720945672597736e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.0004611171898432,285.22589111328125,294.1499938964844,294.1605224609375,290.0926513671875,295.40185546875,294.454833984375,284.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836496319621,3.952127958228857e-09,0.0009836456738412,-0.0094061577692627,0.0,0.0,0.0,-0.0067720580846071,60.0,8.306381225585938,-0.0,-6.596894053245705e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,9.231238800566643e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.0001117911888286,299.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,7.179899694165215e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,9.720945672597736e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.0004611171898432,285.22589111328125,294.1499938964844,294.1605224609375,290.0926513671875,295.40185546875,294.454833984375,284.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836496319621,3.952127958228857e-09,0.0009836456738412,-0.0094061577692627,0.0,0.0,0.0,-0.0067720580846071,60.0,8.306381225585938,-0.0,-6.596894053245705e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.220147330779582e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,0.0001116568673751,299.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,7.171272591222078e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,9.709265577839687e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0004605631402228,285.22283935546875,294.1499938964844,294.1312866210937,290.1018371582031,295.3907165527344,294.4332580566406,284.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824669687077,3.813879434488854e-09,0.0009824632434174,-0.0090439282357692,0.0,0.0,0.0,-0.0067035206593573,60.0,8.316489219665527,-0.0,-6.58104468698184e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.208638948621228e-05,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,0.000111517496407,299.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,7.162320980569348e-05,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,9.697146742837504e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,0.0004599883104674,285.21978759765625,294.1499938964844,294.0995178222656,290.11090087890625,295.37939453125,294.4118957519531,284.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812396019697,3.670440396064123e-09,0.0009812359930947,-0.0086680948734283,0.0,0.0,0.0,-0.0066324081271886,60.0,8.325445175170898,-0.0,-6.564620491644746e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,9.189016418531536e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,0.0001112798563553,299.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,7.147058931877837e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,9.676483023213224e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0004590081516653,285.2147521972656,294.1499938964844,294.04071044921875,290.12567138671875,295.3600158691406,294.3763732910156,284.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791487827897,3.425872918683126e-09,0.0009791454067453,-0.00802727881819,0.0,0.0,0.0,-0.0065111690200865,60.0,8.33869457244873,-0.0,-6.536664187706266e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,9.185510862153023e-05,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,0.0001112374156946,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,7.144332630559802e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,9.672791929915547e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.0004588330630213,285.2138061523437,294.1499938964844,294.0287780761719,290.12841796875,295.3562316894531,294.3695983886719,284.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787753224372,3.3821869749317557e-09,0.0009787719463929,-0.0079128127545118,0.0,0.0,0.0,-0.0064895125105977,60.0,8.3410062789917,-0.0,-6.531676888243966e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,9.1643123596441e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001109806908061,299.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,7.12784385541454e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.650469291955233e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0004577741783577,285.2079162597656,294.1499938964844,293.9491271972656,290.1449279785156,295.33221435546875,294.3274230957031,284.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765150607563,3.1179692161487083e-09,0.0009765119757503,-0.0072204978205263,0.0,0.0,0.0,-0.006358525250107,60.0,8.354138374328613,-0.0,-6.50155271841868e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,9.1643123596441e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001109806908061,299.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,7.12784385541454e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.650469291955233e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0004577741783577,285.2079162597656,294.1499938964844,293.9491271972656,290.1449279785156,295.33221435546875,294.3274230957031,284.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765150607563,3.1179692161487083e-09,0.0009765119757503,-0.0072204978205263,0.0,0.0,0.0,-0.006358525250107,60.0,8.354138374328613,-0.0,-6.50155271841868e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.148639946943148e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0001107908901758,299.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,7.115653716027737e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,9.63396523729898e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,0.0004569913435261,285.2021484375,294.1499938964844,293.8613586425781,290.16021728515625,295.30712890625,294.2843017578125,284.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748440934345,2.9226026043716047e-09,0.0009748411830514,-0.0067085833288729,0.0,0.0,0.0,-0.0062616728246212,60.0,8.367291450500488,-0.0,-6.479323388930426e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.148639946943148e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0001107908901758,299.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,7.115653716027737e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,9.63396523729898e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,0.0004569913435261,285.2021484375,294.1499938964844,293.8613586425781,290.16021728515625,295.30712890625,294.2843017578125,284.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748440934345,2.9226026043716047e-09,0.0009748411830514,-0.0067085833288729,0.0,0.0,0.0,-0.0062616728246212,60.0,8.367291450500488,-0.0,-6.479323388930426e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,9.139974281424657e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0001106859417632,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,7.108913268893957e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,9.624839731259272e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,0.0004565585113596,285.19647216796875,294.1499938964844,293.76629638671875,290.1741027832031,295.2808837890625,294.23858642578125,284.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739197557792,2.814541932849579e-09,0.0009739169618114,-0.0064254319295287,0.0,0.0,0.0,-0.0062081012874841,60.0,8.382124900817871,-0.0,-6.46704378937102e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,9.139974281424657e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0001106859417632,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,7.108913268893957e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,9.624839731259272e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,0.0004565585113596,285.19647216796875,294.1499938964844,293.76629638671875,290.1741027832031,295.2808837890625,294.23858642578125,284.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739197557792,2.814541932849579e-09,0.0009739169618114,-0.0064254319295287,0.0,0.0,0.0,-0.0062081012874841,60.0,8.382124900817871,-0.0,-6.46704378937102e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
