time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137700,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,9.138371387962252e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0001106665295083,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,7.107666169758886e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.62315098149702e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.000456478446722,285.1936950683594,294.1499938964844,293.7162780761719,290.18048095703125,295.2671813964844,294.21392822265625,284.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973748974502,2.7945217251357235e-09,0.0009737461805343,-0.0063729723915457,0.0,0.0,0.0,-0.0061981785111129,60.0,8.390403747558594,-0.0,-6.464770052616586e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,9.137394226854668e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0001106546915252,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,7.106905832188204e-05,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.622122161090374e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.0004564296395983,285.19091796875,294.1499938964844,293.6647644042969,290.1864013671875,295.2532043457031,294.1882629394531,284.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736453648656,2.782304164838933e-09,0.0009736425708979,-0.006340957712382,0.0,0.0,0.0,-0.0061921263113617,60.0,8.39881420135498,-0.0,-6.463383073196384e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,9.1363544925116e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0001106421041185,299.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,7.106096745701507e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,9.6210278570652e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0004563777474686,285.1854248046875,294.1499938964844,293.5575866699219,290.1968994140625,295.22467041015625,294.1348876953125,284.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735325002111,2.769261708834847e-09,0.000973529764451,-0.0063067837618291,0.0,0.0,0.0,-0.0061856540851294,60.0,8.415281295776367,-0.0,-6.46190230213506e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,9.1363544925116e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0001106421041185,299.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,7.106096745701507e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,9.6210278570652e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0004563777474686,285.1854248046875,294.1499938964844,293.5575866699219,290.1968994140625,295.22467041015625,294.1348876953125,284.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735325002111,2.769261708834847e-09,0.000973529764451,-0.0063067837618291,0.0,0.0,0.0,-0.0061856540851294,60.0,8.415281295776367,-0.0,-6.46190230213506e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,9.133058483712377e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0001106021809391,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,7.103532698238268e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.617556497687474e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,0.0004562131362035,285.1800231933594,294.1499938964844,293.445556640625,290.2054748535156,295.1947937011719,294.0773010253906,284.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731806349009,2.728103742910548e-09,0.0009731778991408,-0.0061989366076886,0.0,0.0,0.0,-0.0061652506701648,60.0,8.428839683532715,-0.0,-6.457230483647436e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,9.133058483712377e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0001106021809391,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,7.103532698238268e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.617556497687474e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,0.0004562131362035,285.1800231933594,294.1499938964844,293.445556640625,290.2054748535156,295.1947937011719,294.0773010253906,284.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731806349009,2.728103742910548e-09,0.0009731778991408,-0.0061989366076886,0.0,0.0,0.0,-0.0061652506701648,60.0,8.428839683532715,-0.0,-6.457230483647436e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,9.124152711592616e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0001104943294194,299.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,7.096605258993804e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,9.608178515918552e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.000455768284155,285.1747131347656,294.1499938964844,293.3295288085937,290.2120361328125,295.1634216308594,294.0171203613281,284.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722310933284,2.617055017140046e-09,0.0009722284739837,-0.0059079527854919,0.0,0.0,0.0,-0.006110199727118,60.0,8.43597412109375,-0.0,-6.444633271485145e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,9.124152711592616e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0001104943294194,299.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,7.096605258993804e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,9.608178515918552e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.000455768284155,285.1747131347656,294.1499938964844,293.3295288085937,290.2120361328125,295.1634216308594,294.0171203613281,284.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722310933284,2.617055017140046e-09,0.0009722284739837,-0.0059079527854919,0.0,0.0,0.0,-0.006110199727118,60.0,8.43597412109375,-0.0,-6.444633271485145e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.110626706387848e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0001103305185097,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,7.086084224283695e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,9.593934373697266e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,0.000455092638731,285.1695251464844,294.1499938964844,293.2103271484375,290.2165222167969,295.1305236816406,293.9569091796875,284.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707892895676,2.448437452784446e-09,0.0009707868448458,-0.0054661175236105,0.0,0.0,0.0,-0.0060266102664172,60.0,8.435550689697266,-0.0,-6.425528908948763e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.110626706387848e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0001103305185097,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,7.086084224283695e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,9.593934373697266e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,0.000455092638731,285.1695251464844,294.1499938964844,293.2103271484375,290.2165222167969,295.1305236816406,293.9569091796875,284.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707892895676,2.448437452784446e-09,0.0009707868448458,-0.0054661175236105,0.0,0.0,0.0,-0.0060266102664172,60.0,8.435550689697266,-0.0,-6.425528908948763e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,9.102324111154304e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0001102299720514,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,7.079626811901107e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,9.585191583028065e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,0.0004546779382508,285.1669616699219,294.1499938964844,293.1497497558594,290.2179260253906,295.113525390625,293.9275207519531,284.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699040674604,2.3449537867037407e-09,0.000969901739154,-0.0051949536427855,0.0,0.0,0.0,-0.0059753074310719,60.0,8.432636260986328,-0.0,-6.413819164663438e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,9.087564831133932e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0001100512381526,299.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,7.068146805977449e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.569649409968406e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0004539407091215,285.1644287109375,294.1499938964844,293.0887145996094,290.2188415527344,295.0961303710937,293.9005432128906,284.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683315292932,2.1610242484371156e-09,0.0009683293756097,-0.0047129895538091,0.0,0.0,0.0,-0.0058841276913881,60.0,8.425920486450195,-0.0,-6.393031526386039e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,9.060292359208688e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,0.0001097209606086,299.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,7.046934479149058e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.5409297500737e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,0.0004525784170255,285.1598815917969,294.1499938964844,292.9754333496094,290.21905517578125,295.0632019042969,293.8575134277344,284.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654251043684,1.8211507857301967e-09,0.0009654232999309,-0.0038223860319703,0.0,0.0,0.0,-0.0057156388647854,60.0,8.40758228302002,-0.0,-6.354707693390084e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,9.058087016455828e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,0.0001096942578442,299.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,7.045219535939395e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,9.538607991999017e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.0004524682590272,285.15948486328125,294.1499938964844,292.9655456542969,290.218994140625,295.060302734375,293.8541259765625,284.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651901200413,1.7936723217815143e-09,0.0009651883156038,-0.0037503810599446,0.0,0.0,0.0,-0.0057020164094865,60.0,8.405792236328125,-0.0,-6.35161470086132e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,9.0319816081319e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,0.0001093781102099,299.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,7.024914521025494e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.511117241345346e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,0.0004511642619036,285.15460205078125,294.1499938964844,292.8416442871094,290.2170104980469,295.02301025390625,293.81866455078125,284.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962407211773,1.468335786292129e-09,0.0009624057565815,-0.0028978625778108,0.0,0.0,0.0,-0.0055407299660146,60.0,8.381009101867676,-0.0,-6.315047329508161e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,9.0319816081319e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,0.0001093781102099,299.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,7.024914521025494e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.511117241345346e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,0.0004511642619036,285.15460205078125,294.1499938964844,292.8416442871094,290.2170104980469,295.02301025390625,293.81866455078125,284.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962407211773,1.468335786292129e-09,0.0009624057565815,-0.0028978625778108,0.0,0.0,0.0,-0.0055407299660146,60.0,8.381009101867676,-0.0,-6.315047329508161e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,9.009544010041282e-05,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,0.0001091063822968,299.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,7.007462409092113e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.487489296589048e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0004500434733927,285.1498718261719,294.1499938964844,292.7178039550781,290.2129821777344,294.9843139648437,293.79412841796875,284.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600156336091,1.1886993611653907e-09,0.0009600144694559,-0.0021650914568454,0.0,0.0,0.0,-0.0054021016694605,60.0,8.35427474975586,-0.0,-6.283700315634634e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,9.009544010041282e-05,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,0.0001091063822968,299.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,7.007462409092113e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.487489296589048e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0004500434733927,285.1498718261719,294.1499938964844,292.7178039550781,290.2129821777344,294.9843139648437,293.79412841796875,284.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600156336091,1.1886993611653907e-09,0.0009600144694559,-0.0021650914568454,0.0,0.0,0.0,-0.0054021016694605,60.0,8.35427474975586,-0.0,-6.283700315634634e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,4.545044430415146e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,5.504089131136425e-05,299.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,3.535054202075116e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,4.786153294844553e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,0.0002270334371132,285.1497802734375,294.1499938964844,292.5948486328125,290.2069396972656,294.9507751464844,293.775146484375,284.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007476554601453,8.695142383885464e-10,0.0007476545870304,-0.0015383115969598,0.0,0.0,0.0,-0.0041711120866239,60.0,7.471561431884766,-0.0,-1.599137000596329e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,4.545044430415146e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,5.504089131136425e-05,299.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,3.535054202075116e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,4.786153294844553e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,0.0002270334371132,285.1497802734375,294.1499938964844,292.5948486328125,290.2069396972656,294.9507751464844,293.775146484375,284.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007476554601453,8.695142383885464e-10,0.0007476545870304,-0.0015383115969598,0.0,0.0,0.0,-0.0041711120866239,60.0,7.471561431884766,-0.0,-1.599137000596329e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,9.021043661050498e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0001092456441256,299.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,7.016406016191468e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.499598672846332e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0004506179247982,285.1545104980469,294.1499938964844,292.5339660644531,290.20318603515625,294.9198303222656,293.733154296875,284.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-8.455508213955909e-05,4.538100173423487e-10,8.45546237542294e-05,-0.0011085191508755,0.0,0.0,0.0,-0.0006688834400847,60.0,6.321707248687744,-0.0,-6.299742238979888e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,4.410047040437348e-05,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,5.340606367099099e-05,299.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,3.430055585340597e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,4.643994543584995e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0002202900650445,285.1532897949219,294.1499938964844,292.4736328125,290.1990051269531,294.8816833496094,293.7198181152344,284.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004685976891778,5.864268515232141e-10,0.0004685971071012,-0.0010731287766247,0.0,0.0,0.0,-0.0026396845933049,60.0,5.888740539550781,-0.0,-1.5055514168693662e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,3.296805880381726e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,3.992461279267445e-05,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,2.5641964384703897e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,3.471697345958091e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,0.0001646816090214,285.1527099609375,294.1499938964844,292.3549194335937,290.1893615722656,294.8641967773437,293.7115783691406,284.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003512956609483,4.3938225280371047e-10,0.0003512952243909,-0.0008038481464609,0.0,0.0,0.0,-0.0019787503406405,60.0,4.457671642303467,-0.0,-8.413870489221154e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,3.296805880381726e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,3.992461279267445e-05,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,2.5641964384703897e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,3.471697345958091e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,0.0001646816090214,285.1527099609375,294.1499938964844,292.3549194335937,290.1893615722656,294.8641967773437,293.7115783691406,284.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003512956609483,4.3938225280371047e-10,0.0003512952243909,-0.0008038481464609,0.0,0.0,0.0,-0.0019787503406405,60.0,4.457671642303467,-0.0,-8.413870489221154e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,2.590108488220721e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,3.1366445909952745e-05,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,2.014539859374053e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,2.727510582190007e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,0.0001293807581532,285.15869140625,294.1499938964844,292.23956298828125,290.1781311035156,294.8517150878906,293.7086486816406,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002749982813838,3.4420113981248324e-10,0.0002749979321379,-0.0006299127126112,0.0,0.0,0.0,-0.0015491395024582,60.0,3.572556257247925,-0.0,-5.1933177758201055e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,2.590108488220721e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,3.1366445909952745e-05,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,2.014539859374053e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,2.727510582190007e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,0.0001293807581532,285.15869140625,294.1499938964844,292.23956298828125,290.1781311035156,294.8517150878906,293.7086486816406,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002749982813838,3.4420113981248324e-10,0.0002749979321379,-0.0006299127126112,0.0,0.0,0.0,-0.0015491395024582,60.0,3.572556257247925,-0.0,-5.1933177758201055e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,2.0178460545139387e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,2.443629455228801e-05,299.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,1.5694444300606847e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,2.124890306731686e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,0.0001007951723295,285.197265625,294.1499938964844,292.1283569335937,290.16552734375,294.8410339355469,293.7069396972656,284.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002140667202183,2.6797947194623356e-10,0.0002140664582839,-0.0004904562374576,0.0,0.0,0.0,-0.0012059217551723,60.0,2.996891021728516,-0.0,-3.151989114158482e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,2.0178460545139387e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,2.443629455228801e-05,299.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,1.5694444300606847e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,2.124890306731686e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,0.0001007951723295,285.197265625,294.1499938964844,292.1283569335937,290.16552734375,294.8410339355469,293.7069396972656,284.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002140667202183,2.6797947194623356e-10,0.0002140664582839,-0.0004904562374576,0.0,0.0,0.0,-0.0012059217551723,60.0,2.996891021728516,-0.0,-3.151989114158482e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,1.4640613699157257e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,1.77299134520581e-05,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,1.138720654125791e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,1.5417281247209758e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,7.313259993679821e-05,285.2003173828125,294.1499938964844,292.02215576171875,290.1517944335937,294.83453369140625,293.7070617675781,284.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560049713589,1.9512277904532027e-10,0.000156004782184,-0.0003569764376152,0.0,0.0,0.0,-0.0008787314291112,60.0,2.410517930984497,-0.0,-1.6593086904492791e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,1.4640613699157257e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,1.77299134520581e-05,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,1.138720654125791e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,1.5417281247209758e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,7.313259993679821e-05,285.2003173828125,294.1499938964844,292.02215576171875,290.1517944335937,294.83453369140625,293.7070617675781,284.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560049713589,1.9512277904532027e-10,0.000156004782184,-0.0003569764376152,0.0,0.0,0.0,-0.0008787314291112,60.0,2.410517930984497,-0.0,-1.6593086904492791e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,1.2018123925372493e-05,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,1.4554054359905422e-05,299.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,9.34748004510766e-06,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2655670616368296e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,6.003276939736679e-05,285.2015075683594,294.1499938964844,291.9711608886719,290.14453125,294.832763671875,293.70733642578125,284.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001280609139939,1.6017176474036887e-10,0.0001280607539229,-0.0002930336340796,0.0,0.0,0.0,-0.0007213304052129,60.0,2.14578628540039,-0.0,-1.118103387653946e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,9.589761248207653e-06,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,1.161328600574052e-05,299.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,7.458743766619591e-06,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,1.0098486200149637e-05,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,4.790264574694447e-05,285.2024230957031,294.1499938964844,291.9217529296875,290.1370849609375,294.8315124511719,293.7076110839844,284.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001021848074742,1.278074174271282e-10,0.0001021846837829,-0.0002338232152396,0.0,0.0,0.0,-0.0005755777820013,60.0,1.8976794481277464,-0.0,-7.119085321249941e-10,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,5.560947556659812e-06,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,6.734356702509103e-06,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,4.325205281929812e-06,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,5.855948984390125e-06,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,2.777797089947853e-05,285.203369140625,294.1499938964844,291.82794189453125,290.1217041015625,294.8302001953125,293.7079467773437,284.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.925581717747264e-05,7.411393027068057e-11,5.9255744417896494e-05,-0.0001355911081191,0.0,0.0,0.0,-0.000333770934958,60.0,1.4606367349624634,-0.0,-2.393901188391112e-10,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,5.560947556659812e-06,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,6.734356702509103e-06,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,4.325205281929812e-06,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,5.855948984390125e-06,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,2.777797089947853e-05,285.203369140625,294.1499938964844,291.82794189453125,290.1217041015625,294.8302001953125,293.7079467773437,284.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.925581717747264e-05,7.411393027068057e-11,5.9255744417896494e-05,-0.0001355911081191,0.0,0.0,0.0,-0.000333770934958,60.0,1.4606367349624634,-0.0,-2.393901188391112e-10,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.646178472787142e-06,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,3.2045454645412974e-06,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,2.0581499029503902e-06,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.786554887279636e-06,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.321815489063738e-05,285.20489501953125,294.1499938964844,291.7415771484375,290.1058654785156,294.8291931152344,293.70819091796875,284.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.816833512042649e-05,3.523851349607199e-11,2.8168300559627824e-05,-6.447442137869075e-05,0.0,0.0,0.0,-0.0001586684666108,60.0,1.1460264921188354,-0.0,-5.420593141014507e-11,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.646178472787142e-06,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,3.2045454645412974e-06,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,2.0581499029503902e-06,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.786554887279636e-06,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.321815489063738e-05,285.20489501953125,294.1499938964844,291.7415771484375,290.1058654785156,294.8291931152344,293.70819091796875,284.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.816833512042649e-05,3.523851349607199e-11,2.8168300559627824e-05,-6.447442137869075e-05,0.0,0.0,0.0,-0.0001586684666108,60.0,1.1460264921188354,-0.0,-5.420593141014507e-11,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,1.2415357559802942e-06,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,1.503510816291964e-06,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,9.656441761762835e-07,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,1.3073977243038826e-06,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,6.201702490216121e-06,285.20489501953125,294.1499938964844,291.6634826660156,290.0898132324219,294.8291320800781,293.7082214355469,284.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3229599062469788e-05,1.6546816000717612e-11,1.3229581782070454e-05,-3.0272298317868263e-05,0.0,0.0,0.0,-7.451849523931742e-05,60.0,0.8875415921211243,-0.0,-1.1932379563595052e-11,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,1.2415357559802942e-06,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,1.503510816291964e-06,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,9.656441761762835e-07,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,1.3073977243038826e-06,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,6.201702490216121e-06,285.20489501953125,294.1499938964844,291.6634826660156,290.0898132324219,294.8291320800781,293.7082214355469,284.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3229599062469788e-05,1.6546816000717612e-11,1.3229581782070454e-05,-3.0272298317868263e-05,0.0,0.0,0.0,-7.451849523931742e-05,60.0,0.8875415921211243,-0.0,-1.1932379563595052e-11,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
