time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139980,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,4.215938531615393e-07,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,5.105538889438321e-07,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,3.2790811133054376e-07,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,4.439588963123242e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,2.105939984176075e-06,285.2049255371094,294.1499938964844,291.5944519042969,290.0738220214844,294.8291320800781,293.7082214355469,284.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.492419520829571e-06,5.61885911062876e-12,4.49241360911401e-06,-1.027967573463684e-05,0.0,0.0,0.0,-2.530450001358986e-05,60.0,0.7176920175552368,-0.0,-1.3759324625842173e-12,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,4.215938531615393e-07,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,5.105538889438321e-07,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,3.2790811133054376e-07,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,4.439588963123242e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,2.105939984176075e-06,285.2049255371094,294.1499938964844,291.5944519042969,290.0738220214844,294.8291320800781,293.7082214355469,284.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.492419520829571e-06,5.61885911062876e-12,4.49241360911401e-06,-1.027967573463684e-05,0.0,0.0,0.0,-2.530450001358986e-05,60.0,0.7176920175552368,-0.0,-1.3759324625842173e-12,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.150134861267361e-07,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,2.603832456316013e-07,299.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.6723362250559148e-07,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.2641968655534586e-07,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.074032525139046e-06,285.2049255371094,294.1499938964844,291.5635986328125,290.0659484863281,294.8291320800781,293.7082214355469,284.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.291169494128553e-06,2.8656534610538298e-12,2.291166765644448e-06,-5.24269762536278e-06,0.0,0.0,0.0,-1.290548243559897e-05,60.0,0.6596121191978455,-0.0,-3.5788212671139534e-13,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.133098899383185e-08,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,1.1060263460649369e-07,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,7.103560051291424e-08,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,9.617598095701396e-08,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,4.562153037568352e-07,285.2049255371094,294.1499938964844,291.53533935546875,290.0581359863281,294.8291320800781,293.7082214355469,284.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.732091257319553e-07,1.2172300927620894e-12,9.732078751767403e-07,-2.2269221062742872e-06,0.0,0.0,0.0,-5.481808329932392e-06,60.0,0.6128221154212952,-0.0,-6.457209306099873e-14,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,3.624943900604194e-09,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,4.389839158847053e-09,299.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,2.819416256016893e-09,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,3.817242966164258e-09,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.810727034978754e-08,285.2049255371094,294.1499938964844,291.4869079589844,290.0429992675781,294.8291320800781,293.7082214355469,284.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8609641705988906e-08,4.8322758690539174e-14,3.860959552071108e-08,-8.83579929222833e-08,0.0,0.0,0.0,-2.174783730879426e-07,60.0,0.5431684255599976,-0.0,-1.017211263129448e-16,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,3.624943900604194e-09,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,4.389839158847053e-09,299.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,2.819416256016893e-09,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,3.817242966164258e-09,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.810727034978754e-08,285.2049255371094,294.1499938964844,291.4869079589844,290.0429992675781,294.8291320800781,293.7082214355469,284.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8609641705988906e-08,4.8322758690539174e-14,3.860959552071108e-08,-8.83579929222833e-08,0.0,0.0,0.0,-2.174783730879426e-07,60.0,0.5431684255599976,-0.0,-1.017211263129448e-16,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-8.161176734411412e-10,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-6.34761632145597e-10,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-8.594117084648191e-10,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-4.0766598985442215e-09,285.2049255371094,294.1499938964844,291.45001220703125,290.028564453125,294.8291320800781,293.7082214355469,284.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,8.614398083750531e-09,-1.0798983980805052e-14,-8.614387425609493e-09,1.97655456446455e-08,0.0,0.0,0.0,4.8545189201831824e-08,60.0,0.4938547611236572,-0.0,-5.1560144542094224e-18,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-8.161176734411412e-10,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-6.34761632145597e-10,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-8.594117084648191e-10,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-4.0766598985442215e-09,285.2049255371094,294.1499938964844,291.45001220703125,290.028564453125,294.8291320800781,293.7082214355469,284.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,8.614398083750531e-09,-1.0798983980805052e-14,-8.614387425609493e-09,1.97655456446455e-08,0.0,0.0,0.0,4.8545189201831824e-08,60.0,0.4938547611236572,-0.0,-5.1560144542094224e-18,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,1.0361368707467732e-10,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,1.2547708705401559e-10,299.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,8.058886197259696e-11,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,1.0911026249171839e-10,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,5.17569653801786e-10,285.2049255371094,294.1499938964844,291.4195251464844,290.013671875,294.8291320800781,293.7082214355469,284.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.123571347072527e-09,1.3962891325607464e-15,1.1235700148048975e-09,-2.5580824125626123e-09,0.0,0.0,0.0,-6.3155312091112145e-09,60.0,0.4542005956172943,-0.0,-8.310799936593909e-20,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,1.0361368707467732e-10,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,1.2547708705401559e-10,299.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,8.058886197259696e-11,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,1.0911026249171839e-10,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,5.17569653801786e-10,285.2049255371094,294.1499938964844,291.4195251464844,290.013671875,294.8291320800781,293.7082214355469,284.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.123571347072527e-09,1.3962891325607464e-15,1.1235700148048975e-09,-2.5580824125626123e-09,0.0,0.0,0.0,-6.3155312091112145e-09,60.0,0.4542005956172943,-0.0,-8.310799936593909e-20,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-6.1400702230929305e-12,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-4.775636049808574e-12,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-6.46579317864493e-12,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-3.06707957642427e-11,285.2049255371094,294.1499938964844,291.3898620605469,289.9969787597656,294.8291320800781,293.7082214355469,284.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,6.329550078509881e-11,-8.370370320344134e-17,-6.329541751837198e-11,1.4597878461586328e-10,0.0,0.0,0.0,3.637978807091712e-10,60.0,0.4198110997676849,-0.0,-2.918470057391145e-22,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-6.1400702230929305e-12,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-4.775636049808574e-12,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-6.46579317864493e-12,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-3.06707957642427e-11,285.2049255371094,294.1499938964844,291.3898620605469,289.9969787597656,294.8291320800781,293.7082214355469,284.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,6.329550078509881e-11,-8.370370320344134e-17,-6.329541751837198e-11,1.4597878461586328e-10,0.0,0.0,0.0,3.637978807091712e-10,60.0,0.4198110997676849,-0.0,-2.918470057391145e-22,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-12,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848390226978e-12,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080635662344e-12,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779497945980543e-11,285.2049255371094,294.1499938964844,291.3753356933594,289.988037109375,294.8291320800781,293.7082214355469,284.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,2.695327468160702e-11,-3.71912380979111e-17,-2.6953238252414025e-11,6.003890440364755e-11,0.0,0.0,0.0,1.4551915228366852e-10,60.0,0.4045013785362243,-0.0,-5.066788592095969e-23,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-1.279181296477694e-12,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-9.94924195113489e-13,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-1.3470403178311718e-12,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-6.389748972990272e-12,285.2049255371094,294.1499938964844,291.3609924316406,289.97869873046875,294.8291320800781,293.7082214355469,284.9916381835937,0.0,0.0,0.0,0.0,1.0,1.0,1.1242865145810743e-11,1.3406145966148973e-17,-1.1242879023598553e-11,2.7291143303576068e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.3900122940540313,-0.0,-1.2666971480239924e-23,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.3329772949219,289.95904541015625,294.8291320800781,293.7082214355469,284.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,8.434716683783372e-13,-5.646589219325327e-18,-8.434660305270407e-13,3.217284728559977e-12,0.0,0.0,0.0,0.0,60.0,0.3625374734401703,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.3329772949219,289.95904541015625,294.8291320800781,293.7082214355469,284.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,8.434716683783372e-13,-5.646589219325327e-18,-8.434660305270407e-13,3.217284728559977e-12,0.0,0.0,0.0,0.0,60.0,0.3625374734401703,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,291.3057861328125,289.93817138671875,294.8291320800781,293.7082214355469,284.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028176585671495e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.3371164500713348,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,291.3057861328125,289.93817138671875,294.8291320800781,293.7082214355469,284.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028176585671495e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.3371164500713348,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.27947998046875,289.916259765625,294.8291320800781,293.7082214355469,285.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.986856961290684e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3149420619010925,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.27947998046875,289.916259765625,294.8291320800781,293.7082214355469,285.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.986856961290684e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3149420619010925,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,291.2540588378906,289.8935241699219,294.8291320800781,293.7082214355469,285.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7563772701859048e-12,-2.368443707251392e-18,1.7563796554306845e-12,-2.8011727052496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2929390370845794,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,291.2540588378906,289.8935241699219,294.8291320800781,293.7082214355469,285.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7563772701859048e-12,-2.368443707251392e-18,1.7563796554306845e-12,-2.8011727052496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2929390370845794,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.2416687011719,289.88189697265625,294.8291320800781,293.7082214355469,285.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.986856547700377e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2825693488121032,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.2295227050781,289.8701171875,294.8291320800781,293.7082214355469,285.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.409763124837052e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.2726455926895141,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.2059020996094,289.8462219238281,294.8291320800781,293.7082214355469,285.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.986856547700377e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2539744079113006,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.2059020996094,289.8462219238281,294.8291320800781,293.7082214355469,285.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.986856547700377e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2539744079113006,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.1831970214844,289.822021484375,294.8291320800781,293.7082214355469,285.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7007200769220132e-12,-1.7500304532121013e-18,1.7007218116454892e-12,-4.482649494652602e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2368212342262268,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.1831970214844,289.822021484375,294.8291320800781,293.7082214355469,285.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7007200769220132e-12,-1.7500304532121013e-18,1.7007218116454892e-12,-4.482649494652602e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2368212342262268,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.16143798828125,289.7977294921875,294.8291320800781,293.7082214355469,285.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.409763124837052e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.2210246175527572,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.16143798828125,289.7977294921875,294.8291320800781,293.7082214355469,285.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.409763124837052e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.2210246175527572,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,5.116725185910775e-13,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,6.19639973012398e-13,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,3.979696888874174e-13,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,5.38816116290447e-13,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,2.5558997193003696e-12,285.2049255371094,294.1499938964844,291.1406555175781,289.7734680175781,294.8291320800781,293.7082214355469,285.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,1.010443248170012e-12,-3.7913500775929136e-18,-1.0104394534624084e-12,-1.8271452059681614e-12,0.0,0.0,0.0,0.0,60.0,0.2064485400915146,-0.0,-2.0267154052839512e-24,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,5.116725185910775e-13,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,6.19639973012398e-13,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,3.979696888874174e-13,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,5.38816116290447e-13,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,2.5558997193003696e-12,285.2049255371094,294.1499938964844,291.1406555175781,289.7734680175781,294.8291320800781,293.7082214355469,285.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,1.010443248170012e-12,-3.7913500775929136e-18,-1.0104394534624084e-12,-1.8271452059681614e-12,0.0,0.0,0.0,0.0,60.0,0.2064485400915146,-0.0,-2.0267154052839512e-24,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,291.1306457519531,289.76141357421875,294.8291320800781,293.7082214355469,285.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7563772701859048e-12,-2.3684432936610858e-18,1.7563796554306845e-12,-2.8011727052496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1996552944183349,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.120849609375,289.7494506835937,294.8291320800781,293.7082214355469,285.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.9868563409052242e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1931359469890594,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.10205078125,289.725830078125,294.8291320800781,293.7082214355469,285.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,3.610292186734254e-12,-7.069495796462001e-18,-3.610285030999916e-12,4.191312227841415e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1806472837924957,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.10205078125,289.725830078125,294.8291320800781,293.7082214355469,285.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,3.610292186734254e-12,-7.069495796462001e-18,-3.610285030999916e-12,4.191312227841415e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1806472837924957,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.0842590332031,289.7027893066406,294.8291320800781,293.7082214355469,285.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.409763124837052e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.1691333949565887,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.0842590332031,289.7027893066406,294.8291320800781,293.7082214355469,285.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.409763124837052e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.1691333949565887,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.0675048828125,289.6805419921875,294.8291320800781,293.7082214355469,285.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.986856134110071e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1585448980331421,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
