time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142320,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.0675048828125,289.6805419921875,294.8291320800781,293.7082214355469,285.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.986856134110071e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1585448980331421,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.0517578125,289.6592102050781,294.8291320800781,293.7082214355469,285.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.409762711246745e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.1487911939620971,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.0517578125,289.6592102050781,294.8291320800781,293.7082214355469,285.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.409762711246745e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.1487911939620971,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.0443115234375,289.6489562988281,294.8291320800781,293.7082214355469,285.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.4097614704758265e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.1442913711071014,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,291.037109375,289.6390075683594,294.8291320800781,293.7082214355469,285.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028173690539351e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.1399510204792022,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.0235290527344,289.6200866699219,294.8291320800781,293.7082214355469,285.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.986854686543999e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1315744668245315,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,291.0235290527344,289.6200866699219,294.8291320800781,293.7082214355469,285.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.986854686543999e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1315744668245315,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,291.01104736328125,289.6026611328125,294.8291320800781,293.7082214355469,285.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.0281741041296575e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.12372887134552,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,291.01104736328125,289.6026611328125,294.8291320800781,293.7082214355469,285.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.0281741041296575e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.12372887134552,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.9996643066406,289.5868530273437,294.8291320800781,293.7082214355469,285.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.4097610568855195e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.116369217634201,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.9996643066406,289.5868530273437,294.8291320800781,293.7082214355469,285.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.4097610568855195e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.116369217634201,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.9894104003906,289.5729064941406,294.8291320800781,293.7082214355469,285.02734375,0.0,0.0,0.0,0.0,1.0,1.0,3.610292186734254e-12,-7.069494142100776e-18,-3.610285030999916e-12,4.191312227841415e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.109411247074604,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.9894104003906,289.5729064941406,294.8291320800781,293.7082214355469,285.02734375,0.0,0.0,0.0,0.0,1.0,1.0,3.610292186734254e-12,-7.069494142100776e-18,-3.610285030999916e-12,4.191312227841415e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.109411247074604,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.9847106933594,289.566650390625,294.8291320800781,293.7082214355469,285.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028175344900576e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.106151133775711,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,5.116725185910775e-13,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,6.19639973012398e-13,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,3.979696888874174e-13,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,5.38816116290447e-13,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,2.5558997193003696e-12,285.2049255371094,294.1499938964844,290.9803161621094,289.5609130859375,294.8291320800781,293.7082214355469,285.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,3.665949488418363e-12,-6.45108192203725e-18,-3.665942983205328e-12,2.5098354384384125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1029542386531829,-0.0,-2.0267154052839512e-24,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.9723815917969,289.5511169433594,294.8291320800781,293.7082214355469,285.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028175344900576e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.096767745912075,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.9723815917969,289.5511169433594,294.8291320800781,293.7082214355469,285.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028175344900576e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.096767745912075,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.9656066894531,289.5436706542969,294.8291320800781,293.7082214355469,285.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028175344900576e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0909382477402687,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.9656066894531,289.5436706542969,294.8291320800781,293.7082214355469,285.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028175344900576e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0909382477402687,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.96002197265625,289.5387268066406,294.8291320800781,293.7082214355469,285.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028176172081189e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0854826122522354,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.96002197265625,289.5387268066406,294.8291320800781,293.7082214355469,285.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028176172081189e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0854826122522354,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.9556579589844,289.5364990234375,294.8291320800781,293.7082214355469,285.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.409763538427357e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0803458616137504,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.9556579589844,289.5364990234375,294.8291320800781,293.7082214355469,285.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.409763538427357e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0803458616137504,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.9539489746094,289.5364685058594,294.8291320800781,293.7082214355469,285.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028176172081189e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0779225006699562,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.9525146484375,289.53717041015625,294.8291320800781,293.7082214355469,285.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028176172081189e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0755589827895164,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.9506225585937,289.5408630371094,294.8291320800781,293.7082214355469,285.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028176585671495e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0709825009107589,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.9506225585937,289.5408630371094,294.8291320800781,293.7082214355469,285.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028176585671495e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0709825009107589,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.5477905273437,294.8291320800781,293.7082214355469,285.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.409763952017664e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0667051449418068,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.5477905273437,294.8291320800781,293.7082214355469,285.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.409763952017664e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0667051449418068,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.55670166015625,294.8291320800781,293.7082214355469,285.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028176585671495e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0626807436347007,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.55670166015625,294.8291320800781,293.7082214355469,285.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028176585671495e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0626807436347007,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.566162109375,294.8291320800781,293.7082214355469,285.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028177412852109e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0590218640863895,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.566162109375,294.8291320800781,293.7082214355469,285.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028177412852109e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0590218640863895,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.5710754394531,294.8291320800781,293.7082214355469,285.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028176999261802e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0573152564465999,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.5761108398437,294.8291320800781,293.7082214355469,285.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028176585671495e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0556618012487888,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.5865478515625,294.8291320800781,293.7082214355469,285.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028177412852109e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0524765960872173,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.5865478515625,294.8291320800781,293.7082214355469,285.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028177412852109e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0524765960872173,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.597412109375,294.8291320800781,293.7082214355469,285.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028176585671495e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0494771264493465,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.597412109375,294.8291320800781,293.7082214355469,285.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028176585671495e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0494771264493465,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.6086730957031,294.8291320800781,293.7082214355469,285.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028176999261802e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0466903895139694,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.6086730957031,294.8291320800781,293.7082214355469,285.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028176999261802e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0466903895139694,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
