time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144780,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.6202392578125,294.8291320800781,293.7082214355469,285.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028177412852109e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0440730676054954,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.6202392578125,294.8291320800781,293.7082214355469,285.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028177412852109e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0440730676054954,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.6261291503906,294.8291320800781,293.7082214355469,285.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028177826442414e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0428337305784225,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.6321105957031,294.8291320800781,293.7082214355469,285.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.610292186734254e-12,-7.069497450823226e-18,-3.610285030999916e-12,4.191312227841415e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0416310764849185,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.6441955566406,294.8291320800781,293.7082214355469,285.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,3.610292186734254e-12,-7.069498278003838e-18,-3.610285030999916e-12,4.191312227841415e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0393225103616714,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.6441955566406,294.8291320800781,293.7082214355469,285.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,3.610292186734254e-12,-7.069498278003838e-18,-3.610285030999916e-12,4.191312227841415e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0393225103616714,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.6565246582031,294.8291320800781,293.7082214355469,285.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.0281786536230266e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0371597744524478,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.6565246582031,294.8291320800781,293.7082214355469,285.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.0281786536230266e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0371597744524478,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.66900634765625,294.8291320800781,293.7082214355469,285.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.9868598564228272e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0351304039359092,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.66900634765625,294.8291320800781,293.7082214355469,285.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.9868598564228272e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0351304039359092,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.6815795898437,294.8291320800781,293.7082214355469,285.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.0281790672133336e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0332139283418655,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.6815795898437,294.8291320800781,293.7082214355469,285.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.0281790672133336e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0332139283418655,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.6878967285156,294.8291320800781,293.7082214355469,285.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028179480803639e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0323219150304794,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.6942443847656,294.8291320800781,293.7082214355469,285.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028180307984253e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0314629860222339,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.7069091796875,294.8291320800781,293.7082214355469,285.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.0281815487551705e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0298316553235054,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.7069091796875,294.8291320800781,293.7082214355469,285.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.0281815487551705e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0298316553235054,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.7195739746094,294.8291320800781,293.7082214355469,285.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.986862131169512e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0281986631453037,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.7195739746094,294.8291320800781,293.7082214355469,285.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.986862131169512e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0281986631453037,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.732177734375,294.8291320800781,293.7082214355469,285.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028180721574558e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0268399268388748,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.732177734375,294.8291320800781,293.7082214355469,285.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028180721574558e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0268399268388748,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.7446594238281,294.8291320800781,293.7082214355469,285.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7563772701859048e-12,-2.3684492907205268e-18,1.7563796554306845e-12,-2.8011727052496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0255469158291816,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.7446594238281,294.8291320800781,293.7082214355469,285.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7563772701859048e-12,-2.3684492907205268e-18,1.7563796554306845e-12,-2.8011727052496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0255469158291816,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.7508544921875,294.8291320800781,293.7082214355469,285.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028180307984253e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0248662084341049,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.75701904296875,294.8291320800781,293.7082214355469,285.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,3.610292186734254e-12,-7.069500759545676e-18,-3.610285030999916e-12,4.191312227841415e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.02419507317245,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.7691650390625,294.8291320800781,293.7082214355469,285.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028180721574558e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0229008477181196,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.7691650390625,294.8291320800781,293.7082214355469,285.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028180721574558e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0229008477181196,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.78106689453125,294.8291320800781,293.7082214355469,285.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.986861303988899e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0216540750116109,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.78106689453125,294.8291320800781,293.7082214355469,285.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.986861303988899e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0216540750116109,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.792724609375,294.8291320800781,293.7082214355469,285.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028180721574558e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0204432345926761,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.792724609375,294.8291320800781,293.7082214355469,285.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028180721574558e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0204432345926761,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.8040466308594,294.8291320800781,293.7082214355469,285.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.986861303988899e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0193149168044328,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.8040466308594,294.8291320800781,293.7082214355469,285.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.986861303988899e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0193149168044328,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.8095703125,294.8291320800781,293.7082214355469,285.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.9868619243743586e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0187677796930074,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.8149719238281,294.8291320800781,293.7082214355469,285.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028182375935783e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0182342063635587,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.8255310058594,294.8291320800781,293.7082214355469,285.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028183203116396e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0172147490084171,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.8255310058594,294.8291320800781,293.7082214355469,285.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028183203116396e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0172147490084171,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.8356018066406,294.8291320800781,293.7082214355469,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028183203116396e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0162291266024112,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.8356018066406,294.8291320800781,293.7082214355469,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028183203116396e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0162291266024112,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.84521484375,294.8291320800781,293.7082214355469,285.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028183616706704e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.015320437029004,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.84521484375,294.8291320800781,293.7082214355469,285.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028183616706704e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.015320437029004,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.854248046875,294.8291320800781,293.7082214355469,285.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.40977098305287e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0144581235945224,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
