time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147240,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.854248046875,294.8291320800781,293.7082214355469,285.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.40977098305287e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0144581235945224,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.85858154296875,294.8291320800781,293.7082214355469,285.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.4097685015110324e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0140420338138937,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,5.116725185910775e-13,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,6.19639973012398e-13,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,3.979696888874174e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,5.38816116290447e-13,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,2.5558997193003696e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.8627319335937,294.8291320800781,293.7082214355469,285.041015625,0.0,0.0,0.0,0.0,1.0,1.0,3.665949488418363e-12,-6.4510860579403145e-18,-3.665942983205328e-12,2.5098354384384125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0136366533115506,-0.0,-2.0267154052839512e-24,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.8705749511719,294.8291320800781,293.7082214355469,285.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.0281790672133336e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0128768375143408,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.8705749511719,294.8291320800781,293.7082214355469,285.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.0281790672133336e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0128768375143408,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.87774658203125,294.8291320800781,293.7082214355469,285.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028179480803639e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0121388975530862,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.87774658203125,294.8291320800781,293.7082214355469,285.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028179480803639e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0121388975530862,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.8829650878906,294.8291015625,293.7082214355469,285.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028179480803639e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0114245070144534,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.8829650878906,294.8291015625,293.7082214355469,285.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028179480803639e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0114245070144534,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.88507080078125,294.8291015625,293.7082214355469,285.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028180721574558e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0107354912906885,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.88507080078125,294.8291015625,293.7082214355469,285.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028180721574558e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0107354912906885,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.8850402832031,294.8291015625,293.7082214355469,285.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.9868606836034398e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0104046650230884,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.8843078613281,294.8291015625,293.7082214355469,285.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.4097672607401136e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0100843338295817,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.8808288574219,294.8291015625,293.7082214355469,285.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028180307984253e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0094651840627193,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.8808288574219,294.8291015625,293.7082214355469,285.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028180307984253e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0094651840627193,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.8778076171875,294.8291320800781,293.7082214355469,285.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.4097672607401136e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.009144858457148,-0.0,-5.066922619563766e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.8749084472656,294.8291320800781,293.7082214355469,285.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.4097672607401136e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0088931992650032,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.8667297363281,294.8291320800781,293.7082214355469,285.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.40976767433042e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0083595290780067,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.8667297363281,294.8291320800781,293.7082214355469,285.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.40976767433042e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0083595290780067,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.85650634765625,294.8291320800781,293.7082214355469,285.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.40976767433042e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0078603830188512,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.85650634765625,294.8291320800781,293.7082214355469,285.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.40976767433042e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0078603830188512,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.8507080078125,294.8291320800781,293.7082214355469,285.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.0281786536230266e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0076292427256703,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,5.116725185910775e-13,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,6.19639973012398e-13,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,3.979696888874174e-13,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,5.38816116290447e-13,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,2.5558997193003696e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.844482421875,294.8291320800781,293.7082214355469,285.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,3.665949488418363e-12,-6.4510860579403145e-18,-3.665942983205328e-12,2.5098354384384125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0074016065336763,-0.0,-2.0267154052839512e-24,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.830810546875,294.8291015625,293.7082214355469,285.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028180307984253e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0069915764033794,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.830810546875,294.8291015625,293.7082214355469,285.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028180307984253e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0069915764033794,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.81573486328125,294.8291015625,293.7082214355469,285.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.9868608903985933e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0065870629623532,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.81573486328125,294.8291015625,293.7082214355469,285.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.9868608903985933e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0065870629623532,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.7994689941406,294.8291015625,293.7082214355469,285.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028180307984253e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0061890664510428,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.7994689941406,294.8291015625,293.7082214355469,285.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028180307984253e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0061890664510428,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.7822265625,294.8291015625,293.7082214355469,285.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028181135164864e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0058394069783389,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.7822265625,294.8291015625,293.7082214355469,285.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028181135164864e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0058394069783389,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.7732849121094,294.8291015625,293.7082214355469,285.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,8.434716683783372e-13,-5.646594595999309e-18,-8.434660305270407e-13,3.217284728559977e-12,0.0,0.0,0.0,0.0,60.0,0.0056654489599168,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.7641906738281,294.8291320800781,293.7082214355469,285.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,3.554634885050145e-12,-7.687914220380119e-18,-3.554627295634938e-12,5.872788800403983e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0054976232349872,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.74560546875,294.8291015625,293.7082214355469,285.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.610292186734254e-12,-7.069500759545676e-18,-3.610285030999916e-12,4.191312227841415e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0051772193983197,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.74560546875,294.8291015625,293.7082214355469,285.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.610292186734254e-12,-7.069500759545676e-18,-3.610285030999916e-12,4.191312227841415e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0051772193983197,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.7335205078125,294.8291015625,293.7082214355469,285.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028180721574558e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0049976115114986,-0.0,-1.7203461991273651e-34,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.7266845703125,294.8291015625,293.7082214355469,285.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028180721574558e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0048966002650558,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.7076110839844,294.8291015625,293.7082214355469,285.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.9868623379646653e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0046368003822863,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.7076110839844,294.8291015625,293.7082214355469,285.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.9868623379646653e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0046368003822863,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.6886291503906,294.8291015625,293.7082214355469,285.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.4097685015110324e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0043828315101563,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
