time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149640,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.6886291503906,294.8291015625,293.7082214355469,285.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.4097685015110324e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0043828315101563,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.6792297363281,294.8291015625,293.7082214355469,285.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.409766433559501e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0042679742909967,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.6699523925781,294.8291015625,293.7082214355469,285.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.409764779198276e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0041561806574463,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,5.116725185910775e-13,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,6.19639973012398e-13,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,3.979696888874174e-13,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,5.38816116290447e-13,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,2.5558997193003696e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.6517639160156,294.8291015625,293.7082214355469,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,3.665949488418363e-12,-6.451083576398475e-18,-3.665942983205328e-12,2.5098354384384125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0039187865331768,-0.0,-2.0267154052839512e-24,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,5.116725185910775e-13,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,6.19639973012398e-13,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,3.979696888874174e-13,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,5.38816116290447e-13,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,2.5558997193003696e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.6517639160156,294.8291015625,293.7082214355469,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,3.665949488418363e-12,-6.451083576398475e-18,-3.665942983205328e-12,2.5098354384384125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0039187865331768,-0.0,-2.0267154052839512e-24,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.63433837890625,294.8291015625,293.7082214355469,285.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028176999261802e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0037214716430753,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.63433837890625,294.8291015625,293.7082214355469,285.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028176999261802e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0037214716430753,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.6178283691406,294.8291015625,293.7082214355469,285.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.986858202061602e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035110996104776,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,-2.558362592955388e-13,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-1.989848444437087e-13,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-2.694080581452235e-13,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,-1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.6178283691406,294.8291015625,293.7082214355469,285.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8120344634497965e-12,-2.986858202061602e-18,1.8120373907956624e-12,-1.1196960242668141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035110996104776,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.6025085449219,294.8291015625,293.7082214355469,285.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028177826442414e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0032921393867582,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.6025085449219,294.8291015625,293.7082214355469,285.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028177826442414e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0032921393867582,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.5953369140625,294.8291015625,293.7082214355469,285.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028177826442414e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0031907411757856,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.58856201171875,294.8291015625,293.7082214355469,285.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.028177826442414e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0030924691818654,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.5762023925781,294.8291015625,293.7082214355469,285.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.409765192788582e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0029194897506386,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.5762023925781,294.8291015625,293.7082214355469,285.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.409765192788582e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0029194897506386,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.56842041015625,294.8291015625,293.7082214355469,285.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.409765606378889e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0028061000630259,-0.0,-5.066905856269531e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.5656433105469,294.8291015625,293.7082214355469,285.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.409765606378889e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0027620114851742,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.5571594238281,294.8291015625,293.7082214355469,285.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.0281786536230266e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0025840168818831,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.5571594238281,294.8291015625,293.7082214355469,285.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.0281786536230266e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0025840168818831,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.5509033203125,294.8291015625,293.7082214355469,285.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.0281790672133336e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0024383615236729,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.5509033203125,294.8291015625,293.7082214355469,285.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.0281790672133336e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0024383615236729,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.5486755371094,294.8291015625,293.7082214355469,285.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.0281790672133336e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0023601306602358,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0,285.2049255371094,294.1499938964844,290.95001220703125,289.547119140625,294.8291015625,293.7082214355469,285.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,8.991288616422288e-13,-5.0281786536230266e-18,-8.99123820102127e-13,1.5358080475771918e-12,0.0,0.0,0.0,0.0,60.0,0.0022847775835543,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.5459899902344,294.8291015625,293.7082214355469,285.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.409766019969196e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0021562026813626,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.558362592955388e-13,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,3.09819986506199e-13,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,1.989848444437087e-13,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.694080581452235e-13,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,1.2779498596501848e-12,285.2049255371094,294.1499938964844,290.95001220703125,289.5459899902344,294.8291015625,293.7082214355469,285.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,9.547860549061205e-13,-4.409766019969196e-18,-9.547816096772133e-13,-1.4566861985306628e-13,0.0,0.0,0.0,0.0,60.0,0.0021562026813626,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,1.1417972123339835e-09,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,1.382726599885586e-09,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,8.880693402879554e-10,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,1.2023682049999707e-09,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,5.7034901246311165e-09,285.20489501953125,294.1499938964844,290.95001220703125,289.5477905273437,294.8291015625,293.7082214355469,285.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2165901175364981e-08,1.5213504555525864e-14,1.2165886076331844e-08,-2.7841467797884444e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0020166570320725,-0.0,-1.009221641398084e-17,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,1.1417972123339835e-09,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,1.382726599885586e-09,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,8.880693402879554e-10,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,1.2023682049999707e-09,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,5.7034901246311165e-09,285.20489501953125,294.1499938964844,290.95001220703125,289.5477905273437,294.8291015625,293.7082214355469,285.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2165901175364981e-08,1.5213504555525864e-14,1.2165886076331844e-08,-2.7841467797884444e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0020166570320725,-0.0,-1.009221641398084e-17,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,5.4434792673419e-08,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,6.592101442493006e-08,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,4.2338403005715015e-08,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,5.7322491642253226e-08,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,2.719119436278561e-07,285.2021484375,294.1499938964844,290.9432067871094,289.54803466796875,294.830078125,293.7079772949219,285.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.800943085887411e-07,7.255651158014076e-13,5.800936264677148e-07,-1.3273560171001009e-06,0.0,0.0,0.0,-3.2675015972927213e-06,60.0,0.0008088156464509,-0.0,-2.2938326449872468e-14,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,5.4434792673419e-08,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,6.592101442493006e-08,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,4.2338403005715015e-08,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,5.7322491642253226e-08,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,2.719119436278561e-07,285.2021484375,294.1499938964844,290.9432067871094,289.54803466796875,294.830078125,293.7079772949219,285.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.800943085887411e-07,7.255651158014076e-13,5.800936264677148e-07,-1.3273560171001009e-06,0.0,0.0,0.0,-3.2675015972927213e-06,60.0,0.0008088156464509,-0.0,-2.2938326449872468e-14,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,2.208242904089275e-07,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,2.6742017666947504e-07,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,1.717531716849408e-07,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,2.3253875269801938e-07,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,1.103058593798778e-06,285.2021484375,294.1499938964844,290.92340087890625,289.5423889160156,294.8300476074219,293.7079772949219,285.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.3529669306299184e-06,2.942984397846793e-12,2.3529639747721376e-06,-5.384183623391436e-06,0.0,0.0,0.0,-1.325359335169196e-05,60.0,0.012309837155044,-0.0,-3.77487266705473e-13,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,2.208242904089275e-07,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,2.6742017666947504e-07,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,1.717531716849408e-07,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,2.3253875269801938e-07,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,1.103058593798778e-06,285.2021484375,294.1499938964844,290.92340087890625,289.5423889160156,294.8300476074219,293.7079772949219,285.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.3529669306299184e-06,2.942984397846793e-12,2.3529639747721376e-06,-5.384183623391436e-06,0.0,0.0,0.0,-1.325359335169196e-05,60.0,0.012309837155044,-0.0,-3.77487266705473e-13,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,3.078196186834248e-07,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,3.727722912572063e-07,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,2.394165790065017e-07,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,3.24149084462988e-07,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,1.537616412861098e-06,285.2021789550781,294.1499938964844,290.9089050292969,289.5374755859375,294.8300476074219,293.7079772949219,285.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.283965952505241e-06,4.106428305034049e-12,3.283961859779083e-06,-7.511902822443517e-06,0.0,0.0,0.0,-1.849702675826848e-05,60.0,0.0173637550324201,-0.0,-7.335018009646532e-13,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,6.204502369655529e-07,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,7.51370748730551e-07,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,4.825750465897727e-07,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,6.533643954753643e-07,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,3.0992646316008177e-06,285.2021789550781,294.1499938964844,290.8914794921875,289.5311889648437,294.8300476074219,293.7079772949219,285.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.614112862735055e-06,8.271887515232113e-12,6.6141046772827394e-06,-1.5132811313378625e-05,0.0,0.0,0.0,-3.72549839084968e-05,60.0,0.032161395996809,-0.0,-2.9800428617832164e-12,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,1.9359229099791264e-06,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,2.344419726796332e-06,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,1.5057260043249698e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,2.038621232713922e-06,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,9.670296094554942e-06,285.2025146484375,294.1499938964844,290.848388671875,289.5147705078125,294.8295288085937,293.7080078125,285.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.062796011159662e-05,2.5800509298457008e-11,2.062793464574497e-05,-4.7202011046465486e-05,0.0,0.0,0.0,-0.000116191455163,60.0,0.1033658385276794,-0.0,-2.9012471244871385e-11,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,1.9359229099791264e-06,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,2.344419726796332e-06,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,1.5057260043249698e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,2.038621232713922e-06,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,9.670296094554942e-06,285.2025146484375,294.1499938964844,290.848388671875,289.5147705078125,294.8295288085937,293.7080078125,285.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.062796011159662e-05,2.5800509298457008e-11,2.062793464574497e-05,-4.7202011046465486e-05,0.0,0.0,0.0,-0.000116191455163,60.0,0.1033658385276794,-0.0,-2.9012471244871385e-11,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,3.3344567782478407e-06,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,4.038056431454606e-06,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,2.593480530777015e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,3.5113455396640347e-06,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,1.6656233128742315e-05,285.2030334472656,294.1499938964844,290.80645751953125,289.49810791015625,294.8287658691406,293.70806884765625,285.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5529981687432155e-05,4.4439237012472426e-11,3.552993803168647e-05,-8.130152855301276e-05,0.0,0.0,0.0,-0.0002001303073484,60.0,0.1874786615371704,-0.0,-8.607137919058869e-11,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,3.859181560983416e-06,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,4.673503099184018e-06,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,3.001602181029739e-06,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,4.063906544615747e-06,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,1.927733319462277e-05,285.2032470703125,294.1499938964844,290.79498291015625,289.49346923828125,294.82843017578125,293.70806884765625,285.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.112114766030573e-05,5.143240000560212e-11,4.112109672860242e-05,-9.40955214900896e-05,0.0,0.0,0.0,-0.0002316237660124,60.0,0.2169078737497329,-0.0,-1.1529196347614955e-10,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,6.449873126257444e-06,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,7.810853276168928e-06,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,5.016595423512626e-06,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,6.792030944779981e-06,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,3.221831866540015e-05,285.2045593261719,294.1499938964844,290.7322082519531,289.46759033203125,294.8263244628906,293.7079772949219,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.872603262308985e-05,8.595923278731377e-11,6.872594531159848e-05,-0.0001572624169057,0.0,0.0,0.0,-0.0003871142398566,60.0,0.3666948080062866,-0.0,-3.2204081068520907e-10,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,6.449873126257444e-06,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,7.810853276168928e-06,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,5.016595423512626e-06,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,6.792030944779981e-06,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,3.221831866540015e-05,285.2045593261719,294.1499938964844,290.7322082519531,289.46759033203125,294.8263244628906,293.7079772949219,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.872603262308985e-05,8.595923278731377e-11,6.872594531159848e-05,-0.0001572624169057,0.0,0.0,0.0,-0.0003871142398566,60.0,0.3666948080062866,-0.0,-3.2204081068520907e-10,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
